time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833200,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9140016436576844,0.4593582451343536,0.4142265319824219,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8410733938217163,0.3581550121307373,0.341031551361084,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8546348810195923,0.3762082159519195,0.2647742331027984,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8136712312698364,0.3214542269706726,0.3068089783191681,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.713021993637085,0.2131397128105163,0.9720121622085572,284.8912353515625,284.95001220703125,298.3043518066406,294.10125732421875,297.7143859863281,297.3600158691406,284.8921203613281,1.0,0.5289239883422852,0.5138064622879028,0.5138064622879028,1.0,1.0,-2.759969472885132,1.034631609916687,1.7253377437591553,0.41095831990242,0.8679772615432739,0.8679772615432739,0.0,136.9270477294922,124.0,55076.5625,0.0,1839.914794921875,1.0,280.0546264648437,283.3348083496094,297.1336975097656,300.7120666503906,293.1499938964844,293.1499938964844,280.3500061035156,36604.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614100813865662,1.0,0.0,0.0,4.011756896972656,4.011786460876465,1.0738965556811308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.49560546875,0.0,2061.32177734375,1895.4371337890625,0.0,3042.230712890625,0.997089147567749,1.0,0.0,3.0,1.0,0.0
17833260,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9319120049476624,0.4631240367889404,0.4168635010719299,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8550511598587036,0.3615234196186065,0.3436329364776611,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8677827715873718,0.3778040111064911,0.2654210925102234,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8260771036148071,0.3234368562698364,0.3081373274326324,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7236179709434509,0.2141441702842712,0.974304735660553,285.07275390625,284.95001220703125,298.3645324707031,294.1185607910156,297.7384948730469,297.3631286621094,285.07427978515625,1.0,0.5258128046989441,0.5126083493232727,0.5126083493232727,1.0,1.0,-2.7713863849639893,1.0374521017074585,1.7339344024658203,0.4112983644008636,1.0,1.0,0.0,130.02609252929688,112.0,54190.953125,0.0,1824.92138671875,1.0,280.34539794921875,283.5291442871094,297.0961303710937,300.5595092773437,293.1499938964844,293.1499938964844,280.04998779296875,27256.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530840277671814,1.0,0.0,0.0,4.065473556518555,4.065502166748047,1.102847818401642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.8984375,0.0,2056.862548828125,1895.4371337890625,0.0,2964.164306640625,1.0,1.0,0.0,3.0,1.0,0.0
17833320,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9319120049476624,0.4631240367889404,0.4168635010719299,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8550511598587036,0.3615234196186065,0.3436329364776611,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8677827715873718,0.3778040111064911,0.2654210925102234,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8260771036148071,0.3234368562698364,0.3081373274326324,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7236179709434509,0.2141441702842712,0.974304735660553,285.07275390625,284.95001220703125,298.3645324707031,294.1185607910156,297.7384948730469,297.3631286621094,285.07427978515625,1.0,0.5258128046989441,0.5126083493232727,0.5126083493232727,1.0,1.0,-2.7713863849639893,1.0374521017074585,1.7339344024658203,0.4112983644008636,1.0,1.0,0.0,130.02609252929688,112.0,54190.953125,0.0,1824.92138671875,1.0,280.34539794921875,283.5291442871094,297.0961303710937,300.5595092773437,293.1499938964844,293.1499938964844,280.04998779296875,27256.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530840277671814,1.0,0.0,0.0,4.065473556518555,4.065502166748047,1.102847818401642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.8984375,0.0,2056.862548828125,1895.4371337890625,0.0,2964.164306640625,1.0,1.0,0.0,3.0,1.0,0.0
17833380,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.956019163131714,0.4657294154167175,0.4192862212657928,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8750792145729065,0.3644055426120758,0.34622523188591,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8869596719741821,0.37876957654953,0.2660514414310455,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8434025645256042,0.3249744176864624,0.3094483017921448,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7381858825683594,0.2148850411176681,0.9766253232955932,284.90692138671875,284.95001220703125,298.4220886230469,294.1346740722656,297.7556457519531,297.35699462890625,284.9068908691406,1.0,0.5213674306869507,0.5114101767539978,0.5114101767539978,1.0,1.0,-2.782544136047364,1.0401161909103394,1.7424278259277344,0.4117470979690552,0.9188390970230104,0.9188390970230104,0.0,121.10679626464844,100.0,55503.11328125,0.0,1799.798583984375,1.0,280.05450439453125,283.3367614746094,297.1648254394531,300.7688903808594,293.1499938964844,293.1499938964844,279.75,31821.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628777265548706,1.0,0.0,0.0,4.042389869689941,4.042418956756592,1.0903594329647603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8408203125,0.0,2063.351806640625,1895.4371337890625,0.0,3055.997314453125,1.0,1.0,0.0,3.0,1.0,0.0
17833440,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.956019163131714,0.4657294154167175,0.4192862212657928,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8750792145729065,0.3644055426120758,0.34622523188591,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8869596719741821,0.37876957654953,0.2660514414310455,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8434025645256042,0.3249744176864624,0.3094483017921448,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7381858825683594,0.2148850411176681,0.9766253232955932,284.90692138671875,284.95001220703125,298.4220886230469,294.1346740722656,297.7556457519531,297.35699462890625,284.9068908691406,1.0,0.5213674306869507,0.5114101767539978,0.5114101767539978,1.0,1.0,-2.782544136047364,1.0401161909103394,1.7424278259277344,0.4117470979690552,0.9188390970230104,0.9188390970230104,0.0,121.10679626464844,100.0,55503.11328125,0.0,1799.798583984375,1.0,280.05450439453125,283.3367614746094,297.1648254394531,300.7688903808594,293.1499938964844,293.1499938964844,279.75,31821.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628777265548706,1.0,0.0,0.0,4.042389869689941,4.042418956756592,1.0903594329647603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8408203125,0.0,2063.351806640625,1895.4371337890625,0.0,3055.997314453125,1.0,1.0,0.0,3.0,1.0,0.0
17833500,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.9681407809257508,0.4665839374065399,0.4200143218040466,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8863956332206726,0.3655539155006408,0.3472169935703277,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8976826071739197,0.3788913190364837,0.2660868763923645,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.8532182574272156,0.3254604041576385,0.3098137378692627,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7463456392288208,0.2150401324033737,0.976776957511902,284.7808532714844,284.95001220703125,298.4497985839844,294.14227294921875,297.7613525390625,297.35009765625,284.7798156738281,1.0,0.518650472164154,0.5108110904693604,0.5108110904693604,1.0,1.0,-2.785278081893921,1.0402415990829468,1.7450366020202637,0.4113838374614715,0.8005344271659851,0.8005344271659851,0.0,116.455078125,100.0,56200.45703125,0.0,1781.89892578125,1.0,279.7911071777344,283.1944274902344,297.195068359375,300.9237060546875,293.1499938964844,293.1499938964844,279.75,40940.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694344162940979,1.0,0.0,0.0,3.943913459777832,3.9439430236816406,1.0378820434198133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.6669921875,0.0,2006.1973876953125,1895.4371337890625,0.0,3117.50537109375,0.9813680648803712,1.0,0.0,3.0,1.0,0.0
17833560,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9803454875946044,0.4676665067672729,0.4205969572067261,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.898982048034668,0.3667857050895691,0.3480862379074096,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9098522067070008,0.379116028547287,0.266013503074646,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8643234372138977,0.3260073363780975,0.3100553750991821,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7555648684501648,0.215215116739273,0.9764321446418762,284.86187744140625,284.95001220703125,298.4767150878906,294.1495361328125,297.7679138183594,297.344970703125,284.86492919921875,1.0,0.5156620740890503,0.5102376341819763,0.5102376341819763,1.0,1.0,-2.7868096828460693,1.0399017333984375,1.7469080686569214,0.4107770621776581,0.8109781742095947,0.8109781742095947,0.0,111.62516784667967,88.0,55778.94921875,0.0,1761.2916259765625,1.0,279.7560119628906,283.2789001464844,297.1663513183594,300.80487060546875,293.1499938964844,293.1499938964844,280.04998779296875,41214.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694801926612854,1.0,0.0,0.0,3.7825982570648193,3.782626390457153,9.547150057187537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.51708984375,0.0,1803.726318359375,1895.4371337890625,0.0,3117.934326171875,0.9521692395210266,1.0,0.0,3.0,1.0,0.0
17833620,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.4705546498298645,0.4204639494419098,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.926124095916748,0.3693959712982178,0.3499647080898285,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9370522499084472,0.3803488314151764,0.2664078772068023,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8873567581176758,0.3275032937526703,0.3109090030193329,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7748997807502747,0.2159473150968551,0.977366864681244,284.98309326171875,284.95001220703125,298.5160827636719,294.159912109375,297.7847900390625,297.34912109375,284.9809265136719,1.0,0.5109776258468628,0.509365975856781,0.509365975856781,1.0,1.0,-2.792766809463501,1.0409163236618042,1.7518504858016968,0.4105190932750702,0.8908388614654541,0.8908388614654541,0.0,103.35330200195312,88.0,55277.8359375,0.0,1730.2066650390625,1.0,280.0335998535156,283.4033203125,297.1181945800781,300.6318359375,293.1499938964844,293.1499938964844,280.04998779296875,32485.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595106601715088,1.0,0.0,0.0,3.9215621948242174,3.9215900897979736,1.0261514944431838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.9677734375,0.0,1908.9356689453125,1895.4371337890625,0.0,3024.415283203125,0.975417137145996,1.0,0.0,3.0,1.0,0.0
17833680,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9990000128746032,0.4714819192886352,0.4107081592082977,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9354860782623292,0.3702276647090912,0.3506727516651153,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9458994269371032,0.3807438313961029,0.2666321992874145,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8950169682502747,0.3279860317707062,0.3112854659557342,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7813980579376221,0.2161967158317566,0.9780614376068116,284.9757080078125,284.95001220703125,298.5281066894531,294.1629943847656,297.7900085449219,297.3505859375,284.975341796875,1.0,0.5093936920166016,0.5090907216072083,0.5090907216072083,1.0,1.0,-2.794218301773072,1.0410040616989136,1.7532143592834473,0.4107611179351806,0.8905115723609924,0.8905115723609924,0.0,100.98626708984376,76.0,55328.9453125,0.0,1714.5,1.0,280.0435485839844,283.3979187011719,297.1326904296875,300.6647033691406,293.1499938964844,293.1499938964844,280.3500061035156,33034.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589063286781311,1.0,0.0,0.0,3.943244218826294,3.943272590637207,1.0375299552833894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.11328125,0.0,1941.405517578125,1895.4371337890625,0.0,3018.748046875,0.9804662466049194,1.0,0.0,3.0,1.0,0.0
17833740,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9990000128746032,0.4829532504081726,0.3843015432357788,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9618054628372192,0.3738240003585815,0.3537588119506836,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9696552753448486,0.3825762569904327,0.2676883041858673,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.918476939201355,0.3301018476486206,0.3129871487617492,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8004472851753235,0.2173542827367782,0.9817949533462524,285.0771789550781,284.95001220703125,298.5758972167969,294.175048828125,297.8360595703125,297.39764404296875,285.076904296875,1.0,0.5001662969589233,0.5079437494277954,0.5079437494277954,1.0,1.0,-2.762027740478516,1.025485277175903,1.7365423440933228,0.4025838077068329,1.0,1.0,0.0,93.5973663330078,96.0,54035.46484375,0.0,1639.0540771484375,1.0,280.344970703125,283.52215576171875,297.1450500488281,300.597900390625,293.1499938964844,293.1499938964844,280.04998779296875,27270.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503624200820923,1.0,0.0,0.0,4.064433574676514,4.064462184906006,1.1022835906260298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.6201171875,0.0,2055.563720703125,1895.4371337890625,0.0,2938.6650390625,1.0,1.0,0.0,3.0,1.0,0.0
17833800,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.9990000128746032,0.4829532504081726,0.3843015432357788,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9618054628372192,0.3738240003585815,0.3537588119506836,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9696552753448486,0.3825762569904327,0.2676883041858673,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.918476939201355,0.3301018476486206,0.3129871487617492,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.8004472851753235,0.2173542827367782,0.9817949533462524,285.0771789550781,284.95001220703125,298.5758972167969,294.175048828125,297.8360595703125,297.39764404296875,285.076904296875,1.0,0.5001662969589233,0.5079437494277954,0.5079437494277954,1.0,1.0,-2.762027740478516,1.025485277175903,1.7365423440933228,0.4025838077068329,1.0,1.0,0.0,93.5973663330078,96.0,54035.46484375,0.0,1639.0540771484375,1.0,280.344970703125,283.52215576171875,297.1450500488281,300.597900390625,293.1499938964844,293.1499938964844,280.04998779296875,27270.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503624200820923,1.0,0.0,0.0,4.064433574676514,4.064462184906006,1.1022835906260298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.6201171875,0.0,2055.563720703125,1895.4371337890625,0.0,2938.6650390625,1.0,1.0,0.0,3.0,1.0,0.0
17833860,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.4925809800624847,0.3811963200569153,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9671680331230164,0.3767100870609283,0.3567064106464386,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9731405377388,0.383435308933258,0.2685050666332245,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9231876730918884,0.3315736949443817,0.314587265253067,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8039126992225647,0.2182157486677169,0.986223578453064,284.90576171875,284.95001220703125,298.61981201171875,294.1855163574219,297.8712158203125,297.4283447265625,284.90643310546875,1.0,0.5018942952156067,0.5072724223136902,0.5072724223136902,1.0,1.0,-2.770009994506836,1.027708888053894,1.7423012256622314,0.4026100039482116,0.9075425863265992,0.9075425863265992,0.0,93.16227722167967,116.0,55299.86328125,0.0,1648.7528076171875,1.0,280.0547180175781,283.3282470703125,297.2143859863281,300.8046569824219,293.1499938964844,293.1499938964844,279.75,32809.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601770997047424,1.0,0.0,0.0,4.037501335144043,4.037530422210693,1.08772383100586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.78515625,0.0,2064.891357421875,1895.4371337890625,0.0,3030.666015625,1.0,1.0,0.0,3.0,1.0,0.0
17833920,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.4925809800624847,0.3811963200569153,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9671680331230164,0.3767100870609283,0.3567064106464386,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9731405377388,0.383435308933258,0.2685050666332245,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9231876730918884,0.3315736949443817,0.314587265253067,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8039126992225647,0.2182157486677169,0.986223578453064,284.90576171875,284.95001220703125,298.61981201171875,294.1855163574219,297.8712158203125,297.4283447265625,284.90643310546875,1.0,0.5018942952156067,0.5072724223136902,0.5072724223136902,1.0,1.0,-2.770009994506836,1.027708888053894,1.7423012256622314,0.4026100039482116,0.9075425863265992,0.9075425863265992,0.0,93.16227722167967,116.0,55299.86328125,0.0,1648.7528076171875,1.0,280.0547180175781,283.3282470703125,297.2143859863281,300.8046569824219,293.1499938964844,293.1499938964844,279.75,32809.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601770997047424,1.0,0.0,0.0,4.037501335144043,4.037530422210693,1.08772383100586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.78515625,0.0,2064.891357421875,1895.4371337890625,0.0,3030.666015625,1.0,1.0,0.0,3.0,1.0,0.0
17833980,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.4957412481307983,0.4008996486663818,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9526100158691406,0.3791660666465759,0.3591799139976501,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9571987986564636,0.3837748169898987,0.2688581049442291,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9069978594779968,0.3325990736484527,0.3157327175140381,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7909736633300781,0.2186635136604309,0.9892740249633788,284.8802185058594,284.95001220703125,298.6595153808594,294.19439697265625,297.8784484863281,297.4162292480469,284.88311767578125,1.0,0.5104386210441589,0.506601095199585,0.506601095199585,1.0,1.0,-2.802108764648437,1.0400341749191284,1.762074589729309,0.4076637923717499,0.8201770186424255,0.8201770186424255,0.0,98.8972396850586,136.0,56087.609375,0.0,1723.875,1.0,279.7557983398437,283.28009033203125,297.2161560058594,300.8629150390625,293.1499938964844,293.1499938964844,280.04998779296875,40277.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676429986953735,1.0,0.0,0.0,3.802813768386841,3.802841901779175,9.649468211136991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.72314453125,0.0,1821.2218017578125,1895.4371337890625,0.0,3100.699951171875,0.955815613269806,1.0,0.0,3.0,1.0,0.0
17834040,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.4957412481307983,0.4008996486663818,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9526100158691406,0.3791660666465759,0.3591799139976501,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9571987986564636,0.3837748169898987,0.2688581049442291,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9069978594779968,0.3325990736484527,0.3157327175140381,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7909736633300781,0.2186635136604309,0.9892740249633788,284.8802185058594,284.95001220703125,298.6595153808594,294.19439697265625,297.8784484863281,297.4162292480469,284.88311767578125,1.0,0.5104386210441589,0.506601095199585,0.506601095199585,1.0,1.0,-2.802108764648437,1.0400341749191284,1.762074589729309,0.4076637923717499,0.8201770186424255,0.8201770186424255,0.0,98.8972396850586,136.0,56087.609375,0.0,1723.875,1.0,279.7557983398437,283.28009033203125,297.2161560058594,300.8629150390625,293.1499938964844,293.1499938964844,280.04998779296875,40277.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676429986953735,1.0,0.0,0.0,3.802813768386841,3.802841901779175,9.649468211136991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.72314453125,0.0,1821.2218017578125,1895.4371337890625,0.0,3100.699951171875,0.955815613269806,1.0,0.0,3.0,1.0,0.0
17834100,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.4957706034183502,0.4155941307544708,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9413917660713196,0.3808594644069671,0.3607073128223419,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.945220947265625,0.3845092058181762,0.2692891955375671,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8965426683425903,0.333516925573349,0.3165540397167206,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7818505764007568,0.2190977483987808,0.991377055644989,285.0162353515625,284.95001220703125,298.6776733398437,294.1981811523437,297.8777160644531,297.4039001464844,285.0188293457031,1.0,0.5166689157485962,0.5062654614448547,0.5062654614448547,1.0,1.0,-2.825627088546753,1.0493154525756836,1.7763116359710691,0.4116301834583282,0.9100258946418762,0.9100258946418762,0.0,103.31820678710938,136.0,55801.84375,0.0,1780.9976806640625,1.0,280.0052185058594,283.4197692871094,297.1635131835937,300.6736755371094,293.1499938964844,293.1499938964844,280.04998779296875,32358.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609682321548462,1.0,0.0,0.0,3.901606559753418,3.9016342163085938,1.0157344831895898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.0859375,0.0,1882.38037109375,1895.4371337890625,0.0,3038.086181640625,0.9737153053283693,1.0,0.0,3.0,1.0,0.0
17834160,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.4946444630622864,0.4323136806488037,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9289790987968444,0.3826479315757751,0.3625468015670776,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9319694638252258,0.3853625953197479,0.2699958086013794,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8855555057525635,0.3345303237438202,0.3176613748073578,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7722242474555969,0.2195771485567093,0.9943147897720336,285.008056640625,284.95001220703125,298.69464111328125,294.2015380859375,297.8730773925781,297.3864440917969,285.007568359375,1.0,0.5239649415016174,0.505507230758667,0.505507230758667,1.0,1.0,-2.8536369800567627,1.0597596168518066,1.793877363204956,0.4157865047454834,0.9258235096931458,0.9258235096931458,0.0,108.56155395507812,154.0,56400.78515625,0.0,1850.089111328125,1.0,280.0443420410156,283.4019775390625,297.1855163574219,300.7699584960937,293.1499938964844,293.1499938964844,279.75,31349.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860040009021759,1.0,0.0,0.0,4.01615571975708,4.016184329986572,1.0762530564534243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.4990234375,0.0,2024.005859375,1895.4371337890625,0.0,3029.380126953125,0.9957438707351683,1.0,0.0,3.0,1.0,0.0
17834220,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.971255362033844,0.4904181957244873,0.4423554241657257,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8895635604858398,0.3852548003196716,0.3658913075923919,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8905177116394043,0.3859530091285705,0.2710922062397003,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8502399325370789,0.3356812596321106,0.3196191191673279,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7418646216392517,0.2198076844215393,0.9993664622306824,284.9093933105469,284.95001220703125,298.72491455078125,294.2069091796875,297.8532409667969,297.33795166015625,284.91015625,1.0,0.538196861743927,0.5039907097816467,0.5039907097816467,1.0,1.0,-2.8788866996765137,1.067559838294983,1.8113269805908203,0.4183981120586395,0.8389832973480225,0.8389832973480225,0.0,125.7210693359375,172.0,57402.484375,0.0,1974.9072265625,1.0,279.7555847167969,283.281494140625,297.24322509765625,300.9728698730469,293.1499938964844,293.1499938964844,280.04998779296875,38655.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718871474266052,1.0,0.0,0.0,3.890664577484131,3.890693426132202,1.0100453664563247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.22802734375,0.0,1918.702392578125,1895.4371337890625,0.0,3140.51220703125,0.9731740951538086,1.0,0.0,3.0,1.0,0.0
17834280,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.971255362033844,0.4904181957244873,0.4423554241657257,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8895635604858398,0.3852548003196716,0.3658913075923919,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8905177116394043,0.3859530091285705,0.2710922062397003,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8502399325370789,0.3356812596321106,0.3196191191673279,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7418646216392517,0.2198076844215393,0.9993664622306824,284.9093933105469,284.95001220703125,298.72491455078125,294.2069091796875,297.8532409667969,297.33795166015625,284.91015625,1.0,0.538196861743927,0.5039907097816467,0.5039907097816467,1.0,1.0,-2.8788866996765137,1.067559838294983,1.8113269805908203,0.4183981120586395,0.8389832973480225,0.8389832973480225,0.0,125.7210693359375,172.0,57402.484375,0.0,1974.9072265625,1.0,279.7555847167969,283.281494140625,297.24322509765625,300.9728698730469,293.1499938964844,293.1499938964844,280.04998779296875,38655.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718871474266052,1.0,0.0,0.0,3.890664577484131,3.890693426132202,1.0100453664563247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.22802734375,0.0,1918.702392578125,1895.4371337890625,0.0,3140.51220703125,0.9731740951538086,1.0,0.0,3.0,1.0,0.0
17834340,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9336603879928588,0.4916122555732727,0.4431245923042297,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8595181107521057,0.3883659243583679,0.3693516552448272,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8590041995048523,0.3871680796146393,0.2723062932491302,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8226557374000549,0.3372531533241272,0.3216525614261627,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7177090048789978,0.2202550172805786,1.004202961921692,285.0193786621094,284.95001220703125,298.75,294.2104187011719,297.8559265136719,297.3287658691406,285.0201110839844,1.0,0.5517244338989258,0.5024741888046265,0.5024741888046265,1.0,1.0,-2.8943092823028564,1.0712307691574097,1.8230786323547363,0.4188285768032074,0.944538116455078,0.944538116455078,0.0,144.16575622558594,190.0,56935.484375,0.0,2090.829833984375,1.0,280.04498291015625,283.40234375,297.1989440917969,300.8378601074219,293.1499938964844,293.1499938964844,279.75,30654.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656520843505859,1.0,0.0,0.0,4.05049991607666,4.050529003143311,1.0947388773274724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.46484375,0.0,2064.712890625,1895.4371337890625,0.0,3082.022705078125,1.0,1.0,0.0,3.0,1.0,0.0
17834400,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9336603879928588,0.4916122555732727,0.4431245923042297,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8595181107521057,0.3883659243583679,0.3693516552448272,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8590041995048523,0.3871680796146393,0.2723062932491302,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8226557374000549,0.3372531533241272,0.3216525614261627,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7177090048789978,0.2202550172805786,1.004202961921692,285.0193786621094,284.95001220703125,298.75,294.2104187011719,297.8559265136719,297.3287658691406,285.0201110839844,1.0,0.5517244338989258,0.5024741888046265,0.5024741888046265,1.0,1.0,-2.8943092823028564,1.0712307691574097,1.8230786323547363,0.4188285768032074,0.944538116455078,0.944538116455078,0.0,144.16575622558594,190.0,56935.484375,0.0,2090.829833984375,1.0,280.04498291015625,283.40234375,297.1989440917969,300.8378601074219,293.1499938964844,293.1499938964844,279.75,30654.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656520843505859,1.0,0.0,0.0,4.05049991607666,4.050529003143311,1.0947388773274724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.46484375,0.0,2064.712890625,1895.4371337890625,0.0,3082.022705078125,1.0,1.0,0.0,3.0,1.0,0.0
17834460,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.902822196483612,0.492473304271698,0.4447989463806152,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8366478681564331,0.3907136917114258,0.3725075721740722,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8348655104637146,0.3874929547309875,0.2732625603675842,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7995068430900574,0.338142842054367,0.323419988155365,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6961677074432373,0.2202567011117935,1.008331060409546,284.8997497558594,284.95001220703125,298.7719421386719,294.2138061523437,297.8540954589844,297.3148803710937,284.9031066894531,1.0,0.5649924874305725,0.5007898211479187,0.5007898211479187,1.0,1.0,-2.908358097076416,1.0739959478378296,1.8343620300292969,0.4185830056667328,0.8476970195770264,0.8476970195770264,0.0,162.9066619873047,178.0,57855.984375,0.0,2207.486328125,1.0,279.75494384765625,283.26422119140625,297.2435607910156,301.0046081542969,293.1499938964844,293.1499938964844,280.04998779296875,38621.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755589127540588,1.0,0.0,0.0,3.936970472335816,3.936999559402466,1.0342311043132213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.6181640625,0.0,1978.3505859375,1895.4371337890625,0.0,3174.947998046875,0.9830499291419984,1.0,0.0,3.0,1.0,0.0
17834520,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.902822196483612,0.492473304271698,0.4447989463806152,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8366478681564331,0.3907136917114258,0.3725075721740722,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8348655104637146,0.3874929547309875,0.2732625603675842,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7995068430900574,0.338142842054367,0.323419988155365,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6961677074432373,0.2202567011117935,1.008331060409546,284.8997497558594,284.95001220703125,298.7719421386719,294.2138061523437,297.8540954589844,297.3148803710937,284.9031066894531,1.0,0.5649924874305725,0.5007898211479187,0.5007898211479187,1.0,1.0,-2.908358097076416,1.0739959478378296,1.8343620300292969,0.4185830056667328,0.8476970195770264,0.8476970195770264,0.0,162.9066619873047,178.0,57855.984375,0.0,2207.486328125,1.0,279.75494384765625,283.26422119140625,297.2435607910156,301.0046081542969,293.1499938964844,293.1499938964844,280.04998779296875,38621.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755589127540588,1.0,0.0,0.0,3.936970472335816,3.936999559402466,1.0342311043132213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.6181640625,0.0,1978.3505859375,1895.4371337890625,0.0,3174.947998046875,0.9830499291419984,1.0,0.0,3.0,1.0,0.0
17834580,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8967199921607971,0.4948380887508392,0.4467026889324188,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8323532938957214,0.39373779296875,0.3753188550472259,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8293322324752808,0.3886131644248962,0.273986279964447,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7940988540649414,0.3396035730838775,0.3247905373573303,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6907148361206055,0.2206300795078277,1.010265588760376,285.03759765625,284.95001220703125,298.7929992675781,294.2189025878906,297.8602600097656,297.3143005371094,285.0386962890625,1.0,0.5690457820892334,0.4991053640842438,0.4991053640842438,1.0,1.0,-2.918866872787476,1.0752499103546145,1.843616843223572,0.4174734055995941,0.9722650647163392,0.9722650647163392,0.0,168.6019744873047,166.0,57177.06640625,0.0,2254.04296875,1.0,280.04473876953125,283.412109375,297.1998596191406,300.8537292480469,293.1499938964844,293.1499938964844,279.75,29187.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678444623947144,1.0,0.0,0.0,4.056145668029785,4.056174755096436,1.0977928468491882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.361328125,0.0,2060.2109375,1895.4371337890625,0.0,3102.589599609375,1.0,1.0,0.0,3.0,1.0,0.0
17834640,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8967199921607971,0.4948380887508392,0.4467026889324188,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8323532938957214,0.39373779296875,0.3753188550472259,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8293322324752808,0.3886131644248962,0.273986279964447,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7940988540649414,0.3396035730838775,0.3247905373573303,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6907148361206055,0.2206300795078277,1.010265588760376,285.03759765625,284.95001220703125,298.7929992675781,294.2189025878906,297.8602600097656,297.3143005371094,285.0386962890625,1.0,0.5690457820892334,0.4991053640842438,0.4991053640842438,1.0,1.0,-2.918866872787476,1.0752499103546145,1.843616843223572,0.4174734055995941,0.9722650647163392,0.9722650647163392,0.0,168.6019744873047,166.0,57177.06640625,0.0,2254.04296875,1.0,280.04473876953125,283.412109375,297.1998596191406,300.8537292480469,293.1499938964844,293.1499938964844,279.75,29187.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678444623947144,1.0,0.0,0.0,4.056145668029785,4.056174755096436,1.0977928468491882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.361328125,0.0,2060.2109375,1895.4371337890625,0.0,3102.589599609375,1.0,1.0,0.0,3.0,1.0,0.0
17834700,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8982307314872742,0.4955792725086212,0.4476450979709625,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8340355753898621,0.3950673043727875,0.376706063747406,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8303934931755066,0.3889607191085815,0.2743494808673858,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7954162359237671,0.3401852548122406,0.3254530727863312,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6916019916534424,0.2207484692335128,1.0110859870910645,284.9037475585937,284.95001220703125,298.80322265625,294.2220764160156,297.8612060546875,297.3109741210937,284.8968505859375,1.0,0.5692766904830933,0.4982631802558899,0.4982631802558899,1.0,1.0,-2.923891544342041,1.075760006904602,1.848131537437439,0.4169114530086517,0.8925284147262573,0.8925284147262573,0.0,168.1680450439453,166.0,58308.3046875,0.0,2260.668212890625,1.0,279.7890930175781,283.2507019042969,297.258056640625,301.0818786621094,293.1499938964844,293.1499938964844,279.75,32301.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744282722473145,1.0,0.0,0.0,4.040019512176514,4.040048599243164,1.0890810244745808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.4208984375,0.0,2064.104248046875,1895.4371337890625,0.0,3164.34521484375,1.0,1.0,0.0,3.0,1.0,0.0
17834760,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9005919098854065,0.4959197342395782,0.4479938149452209,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8365388512611389,0.3961477279663086,0.3777364790439605,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8322227597236633,0.3890143036842346,0.2744084298610687,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7975803017616272,0.3405394256114959,0.3257970511913299,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6932390928268433,0.2207071781158447,1.0108617544174194,284.8836364746094,284.95001220703125,298.8132629394531,294.2256164550781,297.85986328125,297.3039245605469,284.88543701171875,1.0,0.5685186982154846,0.497596263885498,0.497596263885498,1.0,1.0,-2.925768613815308,1.0752662420272827,1.850502252578736,0.4160370230674743,0.8579838275909424,0.8579838275909424,0.0,166.7111358642578,154.0,58217.87109375,0.0,2256.6884765625,1.0,279.7547302246094,283.2380676269531,297.2524108886719,301.0361328125,293.1499938964844,293.1499938964844,280.04998779296875,37511.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768877983093262,1.0,0.0,0.0,3.991316795349121,3.991346120834351,1.0629813687046408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.0029296875,0.0,2041.271484375,1895.4371337890625,0.0,3187.40771484375,0.992998480796814,1.0,0.0,3.0,1.0,0.0
17834820,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9092573523521424,0.4978840947151184,0.4490884840488434,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8444374203681946,0.3987323045730591,0.3796750605106354,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8389402627944946,0.3899915516376495,0.2746926844120025,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8049699664115906,0.3418007493019104,0.3265272974967956,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6993216276168823,0.2210918515920639,1.010761857032776,285.0410461425781,284.95001220703125,298.8296813964844,294.2324523925781,297.8653564453125,297.30450439453125,285.04254150390625,1.0,0.5658981204032898,0.496475875377655,0.496475875377655,1.0,1.0,-2.930505990982056,1.0751365423202517,1.8553693294525144,0.414700835943222,0.9823625087738036,0.9823625087738036,0.0,161.54969787597656,154.0,57283.71484375,0.0,2239.2080078125,1.0,280.0403747558594,283.4109191894531,297.2035217285156,300.85552978515625,293.1499938964844,293.1499938964844,280.04998779296875,28692.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687098026275635,1.0,0.0,0.0,4.0587239265441895,4.05875301361084,1.0991889212164097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.06640625,0.0,2059.6103515625,1895.4371337890625,0.0,3110.70751953125,1.0,1.0,0.0,3.0,1.0,0.0
17834880,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9117218852043152,0.4983075857162475,0.4494220316410064,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8465214371681213,0.3992716073989868,0.3801218867301941,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8407920598983765,0.390232115983963,0.2748147547245025,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8069414496421814,0.3420857191085815,0.326734185218811,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7009970545768738,0.2212034463882446,1.0109612941741943,285.0456237792969,284.95001220703125,298.8327331542969,294.2338562011719,297.86676025390625,297.3052062988281,285.0465393066406,1.0,0.5652875900268555,0.4962624907493591,0.4962624907493591,1.0,1.0,-2.9320788383483887,1.075385808944702,1.8566930294036863,0.4145817458629608,0.9953191876411438,0.9953191876411438,0.0,160.2353973388672,142.0,57294.62109375,0.0,2235.384521484375,1.0,280.0451965332031,283.4146728515625,297.2103576660156,300.8719177246094,293.1499938964844,293.1499938964844,279.75,27977.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684155344963074,1.0,0.0,0.0,4.06223201751709,4.062260627746582,1.101089765143115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.322265625,0.0,2058.443359375,1895.4371337890625,0.0,3107.947021484375,1.0,1.0,0.0,3.0,1.0,0.0
17834940,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9284457564353944,0.4994015991687774,0.4505237340927124,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8605997562408447,0.4018140137195587,0.3824217915534973,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8532581925392151,0.3907725811004638,0.2751564383506775,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8194180130958557,0.3431451916694641,0.3276097476482391,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.712056577205658,0.2214339822530746,1.0110387802124023,284.8815002441406,284.95001220703125,298.8515319824219,294.2435302734375,297.8670959472656,297.2967529296875,284.8815002441406,1.0,0.560625433921814,0.4949286878108978,0.4949286878108978,1.0,1.0,-2.937732696533203,1.0751932859420776,1.8625394105911253,0.4131389856338501,0.8778505325317383,0.8778505325317383,0.0,151.53968811035156,130.0,58477.046875,0.0,2201.70361328125,1.0,279.7545471191406,283.2279663085937,297.2684326171875,301.06396484375,293.1499938964844,293.1499938964844,280.04998779296875,35449.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770596385002136,1.0,0.0,0.0,4.024249076843262,4.02427864074707,1.0805950978465262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.46484375,0.0,2068.7158203125,1895.4371337890625,0.0,3189.018798828125,1.0,1.0,0.0,3.0,1.0,0.0
17835000,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9284457564353944,0.4994015991687774,0.4505237340927124,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8605997562408447,0.4018140137195587,0.3824217915534973,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8532581925392151,0.3907725811004638,0.2751564383506775,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8194180130958557,0.3431451916694641,0.3276097476482391,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.712056577205658,0.2214339822530746,1.0110387802124023,284.8815002441406,284.95001220703125,298.8515319824219,294.2435302734375,297.8670959472656,297.2967529296875,284.8815002441406,1.0,0.560625433921814,0.4949286878108978,0.4949286878108978,1.0,1.0,-2.937732696533203,1.0751932859420776,1.8625394105911253,0.4131389856338501,0.8778505325317383,0.8778505325317383,0.0,151.53968811035156,130.0,58477.046875,0.0,2201.70361328125,1.0,279.7545471191406,283.2279663085937,297.2684326171875,301.06396484375,293.1499938964844,293.1499938964844,280.04998779296875,35449.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770596385002136,1.0,0.0,0.0,4.024249076843262,4.02427864074707,1.0805950978465262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.46484375,0.0,2068.7158203125,1895.4371337890625,0.0,3189.018798828125,1.0,1.0,0.0,3.0,1.0,0.0
