time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835060,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9502793550491332,0.5017115473747253,0.4517194330692291,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8793405294418335,0.4050119519233703,0.3847192525863647,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8701878786087036,0.3920544385910034,0.275491714477539,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8350862264633179,0.3447560966014862,0.3284541368484497,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7253860831260681,0.2220267206430435,1.0108743906021118,285.0540466308594,284.95001220703125,298.86968994140625,294.2545166015625,297.8739624023437,297.2987365722656,285.0551452636719,1.0,0.5550209879875183,0.4937078952789306,0.4937078952789306,1.0,1.0,-2.9431426525115967,1.0751118659973145,1.8680307865142824,0.411608874797821,1.0,1.0,0.0,141.27130126953125,118.0,57403.75390625,0.0,2159.582763671875,1.0,280.0453491210937,283.4188842773437,297.2293395996094,300.8977355957031,293.1499938964844,293.1499938964844,279.75,27257.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684076070785522,1.0,0.0,0.0,4.06466817855835,4.064696788787842,1.102410919884278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.19140625,0.0,2055.771484375,1895.4371337890625,0.0,3107.87255859375,1.0,1.0,0.0,3.0,1.0,0.0
17835120,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9502793550491332,0.5017115473747253,0.4517194330692291,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8793405294418335,0.4050119519233703,0.3847192525863647,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8701878786087036,0.3920544385910034,0.275491714477539,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8350862264633179,0.3447560966014862,0.3284541368484497,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7253860831260681,0.2220267206430435,1.0108743906021118,285.0540466308594,284.95001220703125,298.86968994140625,294.2545166015625,297.8739624023437,297.2987365722656,285.0551452636719,1.0,0.5550209879875183,0.4937078952789306,0.4937078952789306,1.0,1.0,-2.9431426525115967,1.0751118659973145,1.8680307865142824,0.411608874797821,1.0,1.0,0.0,141.27130126953125,118.0,57403.75390625,0.0,2159.582763671875,1.0,280.0453491210937,283.4188842773437,297.2293395996094,300.8977355957031,293.1499938964844,293.1499938964844,279.75,27257.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684076070785522,1.0,0.0,0.0,4.06466817855835,4.064696788787842,1.102410919884278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.19140625,0.0,2055.771484375,1895.4371337890625,0.0,3107.87255859375,1.0,1.0,0.0,3.0,1.0,0.0
17835180,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9741151928901672,0.5027549862861633,0.4527166485786438,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9025636911392212,0.407636284828186,0.3870241641998291,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8915712237358093,0.3926800191402435,0.2758382856845855,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8546605110168457,0.3458912968635559,0.3293258547782898,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7413255572319031,0.2223532497882843,1.0110151767730713,284.8880615234375,284.95001220703125,298.8872375488281,294.2667236328125,297.87451171875,297.29132080078125,284.8876953125,1.0,0.549016535282135,0.4924871027469635,0.4924871027469635,1.0,1.0,-2.9487545490264893,1.0750815868377686,1.8736728429794312,0.4102777540683746,0.9012982249259948,0.9012982249259948,0.0,130.403564453125,106.0,58646.52734375,0.0,2114.61962890625,1.0,279.7554626464844,283.2295227050781,297.290283203125,301.0950927734375,293.1499938964844,293.1499938964844,279.45001220703125,33154.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768282532691956,1.0,0.0,0.0,4.035789966583252,4.0358195304870605,1.0868020581256133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.140625,0.0,2065.41943359375,1895.4371337890625,0.0,3186.849365234375,1.0,1.0,0.0,3.0,1.0,0.0
17835240,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9741151928901672,0.5027549862861633,0.4527166485786438,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9025636911392212,0.407636284828186,0.3870241641998291,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8915712237358093,0.3926800191402435,0.2758382856845855,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8546605110168457,0.3458912968635559,0.3293258547782898,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7413255572319031,0.2223532497882843,1.0110151767730713,284.8880615234375,284.95001220703125,298.8872375488281,294.2667236328125,297.87451171875,297.29132080078125,284.8876953125,1.0,0.549016535282135,0.4924871027469635,0.4924871027469635,1.0,1.0,-2.9487545490264893,1.0750815868377686,1.8736728429794312,0.4102777540683746,0.9012982249259948,0.9012982249259948,0.0,130.403564453125,106.0,58646.52734375,0.0,2114.61962890625,1.0,279.7554626464844,283.2295227050781,297.290283203125,301.0950927734375,293.1499938964844,293.1499938964844,279.45001220703125,33154.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768282532691956,1.0,0.0,0.0,4.035789966583252,4.0358195304870605,1.0868020581256133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.140625,0.0,2065.41943359375,1895.4371337890625,0.0,3186.849365234375,1.0,1.0,0.0,3.0,1.0,0.0
17835300,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.9850155115127563,0.5028160214424133,0.452721893787384,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9156594276428224,0.4086480140686035,0.3878680169582367,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.9029608964920044,0.3926474153995514,0.2757470309734344,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8653574585914612,0.3461836278438568,0.3294850885868072,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.7499253749847412,0.2223132997751236,1.0101724863052368,284.775390625,284.95001220703125,298.89581298828125,294.27325439453125,297.8723449707031,297.2840270996094,284.7794189453125,1.0,0.5457323789596558,0.4918767213821411,0.4918767213821411,1.0,1.0,-2.9488468170166016,1.0739483833312988,1.8748984336853027,0.4090713262557983,0.7860442996025085,0.7860442996025085,0.0,125.11447143554688,106.0,59072.90625,0.0,2088.180908203125,1.0,279.4916076660156,283.1092224121094,297.31805419921875,301.2370910644531,293.1499938964844,293.1499938964844,279.45001220703125,43160.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882552444934845,1.0,0.0,0.0,3.891799926757813,3.891829252243042,1.0106348327099113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.3388671875,0.0,1956.0958251953125,1895.4371337890625,0.0,3240.49658203125,0.97154438495636,1.0,0.0,3.0,1.0,0.0
17835360,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9956508874893188,0.503242552280426,0.4526473879814148,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9309257864952089,0.4098328053951263,0.3886337876319885,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9163376092910768,0.3928112685680389,0.2755903601646423,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8773511648178101,0.346613198518753,0.3295657336711883,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7596049904823303,0.2223467528820037,1.009002923965454,284.8653564453125,284.95001220703125,298.9042358398437,294.28009033203125,297.8719787597656,297.279541015625,284.8666076660156,1.0,0.5422950387001038,0.4912759363651275,0.4912759363651275,1.0,1.0,-2.9481775760650635,1.072523832321167,1.875653862953186,0.4076752662658691,0.8049126267433167,0.8049126267433167,0.0,119.74214935302734,94.0,58720.20703125,0.0,2060.036865234375,1.0,279.4560852050781,283.1931457519531,297.28936767578125,301.1144104003906,293.1499938964844,293.1499938964844,279.75,41174.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817935585975647,1.0,0.0,0.0,3.755320549011232,3.7553482055664062,9.40994937081996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.9765625,0.0,1770.3463134765625,1895.4371337890625,0.0,3233.386474609375,0.9460490345954896,1.0,0.0,3.0,1.0,0.0
17835420,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.5115865468978882,0.4271010756492615,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9603832960128784,0.4141176342964172,0.3914823830127716,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9446744918823242,0.3952296376228332,0.2763203978538513,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.901415467262268,0.3485101461410522,0.3304907083511352,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7792184352874756,0.2230486422777176,1.0088019371032717,284.89959716796875,284.95001220703125,298.9207458496094,294.2944641113281,297.9011535644531,297.31903076171875,284.9476928710937,1.0,0.5326452255249023,0.4900743663311004,0.4900743663311004,1.0,1.0,-2.9225878715515137,1.0597174167633057,1.862870454788208,0.4005194902420044,0.8090323209762573,0.8090323209762573,0.0,109.84519958496094,97.0,56457.22265625,0.0,1967.7958984375,1.0,279.74322509765625,283.3149719238281,297.2474060058594,300.8627014160156,293.1499938964844,293.1499938964844,280.04998779296875,44115.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692333698272705,1.0,0.0,0.0,3.708519458770752,3.708547115325928,9.176866342386348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.2255859375,0.0,1736.970458984375,1895.4371337890625,0.0,3115.619384765625,0.9305472373962402,1.0,0.0,3.0,1.0,0.0
17835480,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.5115865468978882,0.4271010756492615,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9603832960128784,0.4141176342964172,0.3914823830127716,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9446744918823242,0.3952296376228332,0.2763203978538513,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.901415467262268,0.3485101461410522,0.3304907083511352,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7792184352874756,0.2230486422777176,1.0088019371032717,284.89959716796875,284.95001220703125,298.9207458496094,294.2944641113281,297.9011535644531,297.31903076171875,284.9476928710937,1.0,0.5326452255249023,0.4900743663311004,0.4900743663311004,1.0,1.0,-2.9225878715515137,1.0597174167633057,1.862870454788208,0.4005194902420044,0.8090323209762573,0.8090323209762573,0.0,109.84519958496094,97.0,56457.22265625,0.0,1967.7958984375,1.0,279.74322509765625,283.3149719238281,297.2474060058594,300.8627014160156,293.1499938964844,293.1499938964844,280.04998779296875,44115.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692333698272705,1.0,0.0,0.0,3.708519458770752,3.708547115325928,9.176866342386348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.2255859375,0.0,1736.970458984375,1895.4371337890625,0.0,3115.619384765625,0.9305472373962402,1.0,0.0,3.0,1.0,0.0
17835540,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.5204509496688843,0.4094959199428558,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9764544367790222,0.4170413017272949,0.3947962820529938,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9607727527618408,0.3963145613670349,0.2775521576404571,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.917246401309967,0.3502891957759857,0.3323450684547424,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7916535139083862,0.2239782512187957,1.0130189657211304,285.0349426269531,284.95001220703125,298.93682861328125,294.3097839355469,297.9266052246094,297.3518371582031,285.0333251953125,1.0,0.5288276672363281,0.4888728260993957,0.4888728260993957,1.0,1.0,-2.914248466491699,1.054004192352295,1.8602443933486936,0.3964062333106994,0.9644898772239684,0.9644898772239684,0.0,105.1460189819336,117.0,56903.21484375,0.0,1930.69873046875,1.0,280.04400634765625,283.39825439453125,297.2818908691406,300.9009094238281,293.1499938964844,293.1499938964844,279.75,29282.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598634600639343,1.0,0.0,0.0,4.055440425872803,4.055469512939453,1.097411086448119e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6357421875,0.0,2060.04736328125,1895.4371337890625,0.0,3027.724365234375,1.0,1.0,0.0,3.0,1.0,0.0
17835600,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.5204509496688843,0.4094959199428558,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9764544367790222,0.4170413017272949,0.3947962820529938,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9607727527618408,0.3963145613670349,0.2775521576404571,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.917246401309967,0.3502891957759857,0.3323450684547424,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7916535139083862,0.2239782512187957,1.0130189657211304,285.0349426269531,284.95001220703125,298.93682861328125,294.3097839355469,297.9266052246094,297.3518371582031,285.0333251953125,1.0,0.5288276672363281,0.4888728260993957,0.4888728260993957,1.0,1.0,-2.914248466491699,1.054004192352295,1.8602443933486936,0.3964062333106994,0.9644898772239684,0.9644898772239684,0.0,105.1460189819336,117.0,56903.21484375,0.0,1930.69873046875,1.0,280.04400634765625,283.39825439453125,297.2818908691406,300.9009094238281,293.1499938964844,293.1499938964844,279.75,29282.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598634600639343,1.0,0.0,0.0,4.055440425872803,4.055469512939453,1.097411086448119e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.6357421875,0.0,2060.04736328125,1895.4371337890625,0.0,3027.724365234375,1.0,1.0,0.0,3.0,1.0,0.0
17835660,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.5254260301589966,0.4178058803081512,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9721239805221558,0.4192659854888916,0.3971411287784576,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9543588161468506,0.3964658081531524,0.2778794765472412,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9114686250686646,0.3511941432952881,0.333482027053833,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.786922812461853,0.2243252098560333,1.0156714916229248,284.8974914550781,284.95001220703125,298.9525451660156,294.3259582519531,297.9355163574219,297.3575439453125,284.9010009765625,1.0,0.5335909128189087,0.4881955683231354,0.4881955683231354,1.0,1.0,-2.931968212127685,1.0599592924118042,1.872008800506592,0.397816002368927,0.8595062494277954,0.8595062494277954,0.0,107.83349609375,137.0,58086.609375,0.0,1973.251220703125,1.0,279.7547607421875,283.2440795898437,297.35711669921875,301.1219177246094,293.1499938964844,293.1499938964844,280.04998779296875,37582.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704383969306946,1.0,0.0,0.0,3.974518775939941,3.974548101425171,1.054052859217336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.55859375,0.0,2019.4422607421875,1895.4371337890625,0.0,3126.923095703125,0.9903326630592346,1.0,0.0,3.0,1.0,0.0
17835720,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.5254260301589966,0.4178058803081512,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9721239805221558,0.4192659854888916,0.3971411287784576,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9543588161468506,0.3964658081531524,0.2778794765472412,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9114686250686646,0.3511941432952881,0.333482027053833,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.786922812461853,0.2243252098560333,1.0156714916229248,284.8974914550781,284.95001220703125,298.9525451660156,294.3259582519531,297.9355163574219,297.3575439453125,284.9010009765625,1.0,0.5335909128189087,0.4881955683231354,0.4881955683231354,1.0,1.0,-2.931968212127685,1.0599592924118042,1.872008800506592,0.397816002368927,0.8595062494277954,0.8595062494277954,0.0,107.83349609375,137.0,58086.609375,0.0,1973.251220703125,1.0,279.7547607421875,283.2440795898437,297.35711669921875,301.1219177246094,293.1499938964844,293.1499938964844,280.04998779296875,37582.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704383969306946,1.0,0.0,0.0,3.974518775939941,3.974548101425171,1.054052859217336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.55859375,0.0,2019.4422607421875,1895.4371337890625,0.0,3126.923095703125,0.9903326630592346,1.0,0.0,3.0,1.0,0.0
17835780,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.5257534980773926,0.4423094689846039,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9558888673782348,0.4224752485752105,0.4000715315341949,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.9351090788841248,0.3977022767066955,0.2786439955234527,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8947888612747192,0.3528195321559906,0.3349882364273071,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7727167010307312,0.225021094083786,1.019228458404541,285.0851745605469,284.95001220703125,298.9678955078125,294.34283447265625,297.9319763183594,297.3428649902344,285.0882263183594,1.0,0.5441769361495972,0.4875183403491974,0.4875183403491974,1.0,1.0,-2.9719271659851074,1.074979305267334,1.8969478607177728,0.403506875038147,1.0,1.0,0.0,115.6069793701172,155.0,57755.41015625,0.0,2079.614013671875,1.0,280.045166015625,283.4380187988281,297.3288269042969,301.0058288574219,293.1499938964844,293.1499938964844,279.75,27306.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638596534729004,1.0,0.0,0.0,4.063937187194824,4.063965320587158,1.1020142665074673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.384765625,0.0,2055.18701171875,1895.4371337890625,0.0,3065.207763671875,1.0,1.0,0.0,3.0,1.0,0.0
17835840,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.9990000128746032,0.5257534980773926,0.4423094689846039,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9558888673782348,0.4224752485752105,0.4000715315341949,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.9351090788841248,0.3977022767066955,0.2786439955234527,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8947888612747192,0.3528195321559906,0.3349882364273071,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7727167010307312,0.225021094083786,1.019228458404541,285.0851745605469,284.95001220703125,298.9678955078125,294.34283447265625,297.9319763183594,297.3428649902344,285.0882263183594,1.0,0.5441769361495972,0.4875183403491974,0.4875183403491974,1.0,1.0,-2.9719271659851074,1.074979305267334,1.8969478607177728,0.403506875038147,1.0,1.0,0.0,115.6069793701172,155.0,57755.41015625,0.0,2079.614013671875,1.0,280.045166015625,283.4380187988281,297.3288269042969,301.0058288574219,293.1499938964844,293.1499938964844,279.75,27306.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638596534729004,1.0,0.0,0.0,4.063937187194824,4.063965320587158,1.1020142665074673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.384765625,0.0,2055.18701171875,1895.4371337890625,0.0,3065.207763671875,1.0,1.0,0.0,3.0,1.0,0.0
17835900,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9990000128746032,0.5237239599227905,0.4578135013580322,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9453549981117249,0.4239512681961059,0.4017858505249023,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.923423945903778,0.3981938660144806,0.2792377471923828,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8851568102836609,0.3535274863243103,0.3359557092189789,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7644459009170532,0.2252738177776336,1.0216151475906372,284.9706115722656,284.95001220703125,298.9754943847656,294.3515319824219,297.9227905273437,297.32379150390625,284.96490478515625,1.0,0.5508289933204651,0.4871797263622284,0.4871797263622284,1.0,1.0,-2.9973673820495605,1.0846829414367676,1.912684440612793,0.4074137210845947,0.9710000157356262,0.9710000157356262,0.0,120.7334976196289,155.0,59289.1796875,0.0,2149.634765625,1.0,279.7887878417969,283.28936767578125,297.3953552246094,301.2632141113281,293.1499938964844,293.1499938964844,279.75,27907.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713554739952087,1.0,0.0,0.0,4.061522006988525,4.061550617218018,1.1007049351974274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.220703125,0.0,2056.8974609375,1895.4371337890625,0.0,3135.525390625,1.0,1.0,0.0,3.0,1.0,0.0
17835960,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.994954228401184,0.5201520323753357,0.4697795808315277,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.929800033569336,0.4251094460487366,0.4032235741615295,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9076460003852844,0.3983432650566101,0.2796051204204559,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8718673586845398,0.3539568483829498,0.3366983532905578,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7532160878181458,0.2252939194440841,1.0232762098312378,284.9554748535156,284.95001220703125,298.9830017089844,294.3603820800781,297.9078674316406,297.2968139648437,284.956298828125,1.0,0.5578239560127258,0.486248105764389,0.486248105764389,1.0,1.0,-3.018406629562378,1.0914130210876465,1.926993608474732,0.4098373353481293,0.9633697271347046,0.9633697271347046,0.0,127.67454528808594,173.0,59697.91796875,0.0,2221.126953125,1.0,279.7545166015625,283.2730712890625,297.39947509765625,301.2565002441406,293.1499938964844,293.1499938964844,279.45001220703125,29221.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875274121761322,1.0,0.0,0.0,4.055141448974609,4.05517053604126,1.0972493100780412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.6533203125,0.0,2059.125732421875,1895.4371337890625,0.0,3172.27734375,1.0,1.0,0.0,3.0,1.0,0.0
17836020,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.956712543964386,0.5159196257591248,0.4658221304416656,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8916292190551758,0.4266062378883362,0.4055439233779907,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8714127540588379,0.3979586660861969,0.2800193428993225,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.839264988899231,0.3541646301746368,0.3377955257892608,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7258473634719849,0.2248076945543289,1.0253009796142578,284.84002685546875,284.95001220703125,298.9967041015625,294.3769836425781,297.8898620605469,297.2637023925781,284.8460998535156,1.0,0.5690727829933167,0.4845339655876159,0.4845339655876159,1.0,1.0,-3.0191473960876465,1.0882279872894287,1.9309194087982176,0.4067369401454925,0.8302609920501709,0.8302609920501709,0.0,146.2648468017578,173.0,60344.31640625,0.0,2319.339111328125,1.0,279.4574279785156,283.1477355957031,297.4125671386719,301.35040283203125,293.1499938964844,293.1499938964844,279.45001220703125,40341.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843278288841248,1.0,0.0,0.0,3.900509595870972,3.900538682937622,1.015163547890552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.5244140625,0.0,1944.8109130859373,1895.4371337890625,0.0,3257.124755859375,0.975945234298706,1.0,0.0,3.0,1.0,0.0
17836080,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9535316228866576,0.5157610177993774,0.4656323790550232,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8890554308891296,0.4267561137676239,0.4057206213474273,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8688405752182007,0.3979480862617492,0.2800361812114715,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8369884490966797,0.3541970252990722,0.3378668427467346,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.7238705158233643,0.2247703373432159,1.025369644165039,284.85113525390625,284.95001220703125,298.9978942871094,294.3784484863281,297.8891296386719,297.2621765136719,284.8555603027344,1.0,0.5700283646583557,0.4843848943710327,0.4843848943710327,1.0,1.0,-3.019319534301758,1.0879948139190674,1.9313247203826904,0.4064725935459137,0.8320836424827576,0.8320836424827576,0.0,147.82431030273438,191.0,60333.43359375,0.0,2327.684814453125,1.0,279.4555053710937,283.1565246582031,297.40771484375,301.3365478515625,293.1499938964844,293.1499938964844,279.75,39993.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842164874076843,1.0,0.0,0.0,3.89132571220398,3.891354560852051,1.0103885870194065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.0400390625,0.0,1930.2174072265625,1895.4371337890625,0.0,3256.08203125,0.974127471446991,1.0,0.0,3.0,1.0,0.0
17836140,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9205822944641112,0.5158268809318542,0.4656158089637756,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.863906979560852,0.429435521364212,0.4086779952049255,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8439303040504456,0.3987303972244262,0.2808768153190613,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8143671154975891,0.3553037345409393,0.339381605386734,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.702666699886322,0.2248005419969558,1.0280653238296509,284.9706726074219,284.95001220703125,299.0126037597656,294.3969421386719,297.8893737792969,297.2572021484375,284.9707336425781,1.0,0.5821184515953064,0.4825217127799988,0.4825217127799988,1.0,1.0,-3.0289156436920166,1.0880757570266724,1.940839767456055,0.404460608959198,0.9117512702941896,0.9117512702941896,0.0,166.069091796875,194.0,59844.3984375,0.0,2439.427978515625,1.0,279.7443542480469,283.28497314453125,297.3744812011719,301.1927795410156,293.1499938964844,293.1499938964844,279.45001220703125,32863.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875386118888855,1.0,0.0,0.0,4.038183212280273,4.038212299346924,1.0880911531785389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.5322265625,0.0,2066.264892578125,1895.4371337890625,0.0,3173.327392578125,1.0,1.0,0.0,3.0,1.0,0.0
17836200,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9205822944641112,0.5158268809318542,0.4656158089637756,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.863906979560852,0.429435521364212,0.4086779952049255,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8439303040504456,0.3987303972244262,0.2808768153190613,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8143671154975891,0.3553037345409393,0.339381605386734,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.702666699886322,0.2248005419969558,1.0280653238296509,284.9706726074219,284.95001220703125,299.0126037597656,294.3969421386719,297.8893737792969,297.2572021484375,284.9707336425781,1.0,0.5821184515953064,0.4825217127799988,0.4825217127799988,1.0,1.0,-3.0289156436920166,1.0880757570266724,1.940839767456055,0.404460608959198,0.9117512702941896,0.9117512702941896,0.0,166.069091796875,194.0,59844.3984375,0.0,2439.427978515625,1.0,279.7443542480469,283.28497314453125,297.3744812011719,301.1927795410156,293.1499938964844,293.1499938964844,279.45001220703125,32863.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875386118888855,1.0,0.0,0.0,4.038183212280273,4.038212299346924,1.0880911531785389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.5322265625,0.0,2066.264892578125,1895.4371337890625,0.0,3173.327392578125,1.0,1.0,0.0,3.0,1.0,0.0
17836260,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9029554128646852,0.5152187943458557,0.4657031893730163,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8509730696678162,0.4315198957920074,0.4112492799758911,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8307149410247803,0.3988757133483886,0.2814428210258484,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8011925220489502,0.3559257388114929,0.3405605554580688,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6900911927223206,0.2245650589466095,1.0295984745025637,284.9034118652344,284.95001220703125,299.0272216796875,294.4158020019531,297.8870544433594,297.2477722167969,284.9045104980469,1.0,0.5896825790405273,0.481122612953186,0.481122612953186,1.0,1.0,-3.0360615253448486,1.0880249738693235,1.9480366706848145,0.4031169414520263,0.8306233286857605,0.8306233286857605,0.0,178.08531188964844,197.0,60432.71484375,0.0,2514.9482421875,1.0,279.4554443359375,283.1996765136719,297.4309387207031,301.3503723144531,293.1499938964844,293.1499938964844,279.75,39419.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823950290679932,1.0,0.0,0.0,3.85758376121521,3.857612133026123,9.929423185894848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.5830078125,0.0,1882.72607421875,1895.4371337890625,0.0,3239.021728515625,0.9666535258293152,1.0,0.0,3.0,1.0,0.0
17836320,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9029554128646852,0.5152187943458557,0.4657031893730163,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8509730696678162,0.4315198957920074,0.4112492799758911,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8307149410247803,0.3988757133483886,0.2814428210258484,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8011925220489502,0.3559257388114929,0.3405605554580688,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6900911927223206,0.2245650589466095,1.0295984745025637,284.9034118652344,284.95001220703125,299.0272216796875,294.4158020019531,297.8870544433594,297.2477722167969,284.9045104980469,1.0,0.5896825790405273,0.481122612953186,0.481122612953186,1.0,1.0,-3.0360615253448486,1.0880249738693235,1.9480366706848145,0.4031169414520263,0.8306233286857605,0.8306233286857605,0.0,178.08531188964844,197.0,60432.71484375,0.0,2514.9482421875,1.0,279.4554443359375,283.1996765136719,297.4309387207031,301.3503723144531,293.1499938964844,293.1499938964844,279.75,39419.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823950290679932,1.0,0.0,0.0,3.85758376121521,3.857612133026123,9.929423185894848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.5830078125,0.0,1882.72607421875,1895.4371337890625,0.0,3239.021728515625,0.9666535258293152,1.0,0.0,3.0,1.0,0.0
17836380,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.89431232213974,0.5160543918609619,0.466435045003891,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8447732329368591,0.4343681335449219,0.41403329372406,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8237993121147156,0.3998599946498871,0.2821919023990631,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7941615581512451,0.3571919500827789,0.3418806195259094,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6832768321037292,0.2247818559408188,1.031357765197754,284.9954528808594,284.95001220703125,299.041748046875,294.43487548828125,297.8914489746094,297.248779296875,284.9949035644531,1.0,0.5950776934623718,0.4797235429286957,0.4797235429286957,1.0,1.0,-3.0448851585388184,1.0886659622192385,1.9562190771102903,0.4019381701946258,0.91611510515213,0.91611510515213,0.0,185.6263732910156,185.0,60059.79296875,0.0,2570.78955078125,1.0,279.7440185546875,283.3038330078125,297.41412353515625,301.24188232421875,293.1499938964844,293.1499938964844,279.45001220703125,32454.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742998838424683,1.0,0.0,0.0,4.032896518707275,4.032925605773926,1.0852439800146383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.1884765625,0.0,2055.706298828125,1895.4371337890625,0.0,3163.141357421875,1.0,1.0,0.0,3.0,1.0,0.0
17836440,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.89431232213974,0.5160543918609619,0.466435045003891,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8447732329368591,0.4343681335449219,0.41403329372406,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8237993121147156,0.3998599946498871,0.2821919023990631,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7941615581512451,0.3571919500827789,0.3418806195259094,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6832768321037292,0.2247818559408188,1.031357765197754,284.9954528808594,284.95001220703125,299.041748046875,294.43487548828125,297.8914489746094,297.248779296875,284.9949035644531,1.0,0.5950776934623718,0.4797235429286957,0.4797235429286957,1.0,1.0,-3.0448851585388184,1.0886659622192385,1.9562190771102903,0.4019381701946258,0.91611510515213,0.91611510515213,0.0,185.6263732910156,185.0,60059.79296875,0.0,2570.78955078125,1.0,279.7440185546875,283.3038330078125,297.41412353515625,301.24188232421875,293.1499938964844,293.1499938964844,279.45001220703125,32454.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742998838424683,1.0,0.0,0.0,4.032896518707275,4.032925605773926,1.0852439800146383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.1884765625,0.0,2055.706298828125,1895.4371337890625,0.0,3163.141357421875,1.0,1.0,0.0,3.0,1.0,0.0
17836500,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8939499258995056,0.5158175230026245,0.4665811359882355,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8451678156852722,0.435446560382843,0.4152606129646301,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8236474394798279,0.3999781906604767,0.2824462950229645,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7941645383834839,0.3575454950332641,0.3423952460289001,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6829952001571655,0.2247323393821716,1.031703233718872,284.8672790527344,284.95001220703125,299.04901123046875,294.4444580078125,297.8911437988281,297.2455139160156,284.8659973144531,1.0,0.5954229235649109,0.4790239930152893,0.4790239930152893,1.0,1.0,-3.047884941101074,1.0883939266204834,1.9594911336898804,0.4012231528759002,0.8248828649520874,0.8248828649520874,0.0,186.13189697265625,185.0,60889.8984375,0.0,2579.137451171875,1.0,279.4896545410156,283.1593017578125,297.47833251953125,301.4739074707031,293.1499938964844,293.1499938964844,279.45001220703125,38907.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807185292243958,1.0,0.0,0.0,3.9664382934570312,3.96646785736084,1.0497712992219022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.4482421875,0.0,2019.494873046875,1895.4371337890625,0.0,3223.314208984375,0.986363410949707,1.0,0.0,3.0,1.0,0.0
17836560,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8949167728424072,0.5154909491539001,0.4661978483200073,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8468152284622192,0.4364602267742157,0.4161473214626312,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8246476054191589,0.4000179767608642,0.2824268043041229,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7954182028770447,0.3578315079212188,0.342609703540802,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6838033199310303,0.224631518125534,1.0310359001159668,284.9116516113281,284.95001220703125,299.0563049316406,294.4540710449219,297.8904113769531,297.2415771484375,284.91290283203125,1.0,0.594742476940155,0.4783654510974884,0.4783654510974884,1.0,1.0,-3.047924757003784,1.087013840675354,1.9609109163284304,0.3999885618686676,0.834097683429718,0.834097683429718,0.0,185.1490631103516,173.0,60649.453125,0.0,2574.109130859375,1.0,279.4554138183594,283.2038269042969,297.4721069335937,301.4070739746094,293.1499938964844,293.1499938964844,279.75,39166.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819745779037476,1.0,0.0,0.0,3.8669843673706055,3.867012739181519,9.977875379263423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.140625,0.0,1892.60791015625,1895.4371337890625,0.0,3235.08251953125,0.9686916470527648,1.0,0.0,3.0,1.0,0.0
17836620,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9029970169067384,0.5162914991378784,0.4663885235786438,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8553886413574219,0.4393464922904968,0.4184199869632721,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8316091895103455,0.4010369181632995,0.2827960848808288,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8031233549118042,0.3591350317001343,0.3434211015701294,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6900174617767334,0.2249452471733093,1.0306665897369385,284.9997253417969,284.95001220703125,299.0708923339844,294.4732971191406,297.8956604003906,297.2439880371094,284.9986267089844,1.0,0.5915952324867249,0.4770483672618866,0.4770483672618866,1.0,1.0,-3.0518558025360107,1.0858094692230225,1.9660464525222776,0.3980868458747864,0.9208130240440368,0.9208130240440368,0.0,179.0667724609375,161.0,60204.84375,0.0,2549.968994140625,1.0,279.7442626953125,283.3045959472656,297.4528503417969,301.2929992675781,293.1499938964844,293.1499938964844,279.45001220703125,32134.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873986005783081,1.0,0.0,0.0,4.0417256355285645,4.041754722595215,1.0900010920522618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.201171875,0.0,2065.039306640625,1895.4371337890625,0.0,3160.197509765625,1.0,1.0,0.0,3.0,1.0,0.0
17836680,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9029970169067384,0.5162914991378784,0.4663885235786438,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8553886413574219,0.4393464922904968,0.4184199869632721,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8316091895103455,0.4010369181632995,0.2827960848808288,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8031233549118042,0.3591350317001343,0.3434211015701294,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6900174617767334,0.2249452471733093,1.0306665897369385,284.9997253417969,284.95001220703125,299.0708923339844,294.4732971191406,297.8956604003906,297.2439880371094,284.9986267089844,1.0,0.5915952324867249,0.4770483672618866,0.4770483672618866,1.0,1.0,-3.0518558025360107,1.0858094692230225,1.9660464525222776,0.3980868458747864,0.9208130240440368,0.9208130240440368,0.0,179.0667724609375,161.0,60204.84375,0.0,2549.968994140625,1.0,279.7442626953125,283.3045959472656,297.4528503417969,301.2929992675781,293.1499938964844,293.1499938964844,279.45001220703125,32134.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873986005783081,1.0,0.0,0.0,4.0417256355285645,4.041754722595215,1.0900010920522618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.201171875,0.0,2065.039306640625,1895.4371337890625,0.0,3160.197509765625,1.0,1.0,0.0,3.0,1.0,0.0
17836740,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9147088527679444,0.5156990885734558,0.4658505916595459,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8670324683189392,0.441496729850769,0.4202909469604492,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8412189483642578,0.4012572765350342,0.282854288816452,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8133404850959778,0.3598359227180481,0.3439081609249115,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6987391710281372,0.2249144315719604,1.029450535774231,284.9099426269531,284.95001220703125,299.0855712890625,294.4924621582031,297.89569091796875,297.238525390625,284.9110717773437,1.0,0.5867836475372314,0.4757312834262848,0.4757312834262848,1.0,1.0,-3.0526599884033203,1.0833204984664917,1.9693394899368288,0.3957550227642059,0.8362393975257874,0.8362393975257874,0.0,170.7947235107422,149.0,60797.79296875,0.0,2508.43017578125,1.0,279.4553527832031,283.19970703125,297.5100402832031,301.45538330078125,293.1499938964844,293.1499938964844,279.75,39102.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815197944641113,1.0,0.0,0.0,3.880637168884277,3.8806657791137695,1.0048456715594511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.2255859375,0.0,1909.447265625,1895.4371337890625,0.0,3230.82177734375,0.9714202880859376,1.0,0.0,3.0,1.0,0.0
17836800,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9147088527679444,0.5156990885734558,0.4658505916595459,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8670324683189392,0.441496729850769,0.4202909469604492,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8412189483642578,0.4012572765350342,0.282854288816452,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8133404850959778,0.3598359227180481,0.3439081609249115,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6987391710281372,0.2249144315719604,1.029450535774231,284.9099426269531,284.95001220703125,299.0855712890625,294.4924621582031,297.89569091796875,297.238525390625,284.9110717773437,1.0,0.5867836475372314,0.4757312834262848,0.4757312834262848,1.0,1.0,-3.0526599884033203,1.0833204984664917,1.9693394899368288,0.3957550227642059,0.8362393975257874,0.8362393975257874,0.0,170.7947235107422,149.0,60797.79296875,0.0,2508.43017578125,1.0,279.4553527832031,283.19970703125,297.5100402832031,301.45538330078125,293.1499938964844,293.1499938964844,279.75,39102.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815197944641113,1.0,0.0,0.0,3.880637168884277,3.8806657791137695,1.0048456715594511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.2255859375,0.0,1909.447265625,1895.4371337890625,0.0,3230.82177734375,0.9714202880859376,1.0,0.0,3.0,1.0,0.0
17836860,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9325305819511414,0.5164479613304138,0.4658341109752655,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8832922577857971,0.4444352388381958,0.4224436581134796,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8550464510917664,0.4023244082927704,0.2831330895423889,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8267120122909546,0.3611885905265808,0.3445992171764374,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7109090685844421,0.2253264188766479,1.028747797012329,285.0011291503906,284.95001220703125,299.1004333496094,294.511474609375,297.9017333984375,297.2419128417969,285.0010681152344,1.0,0.5810920000076294,0.4745542407035827,0.4745542407035827,1.0,1.0,-3.0555427074432373,1.0819538831710815,1.973588824272156,0.3938686549663543,0.9244840145111084,0.9244840145111084,0.0,160.48561096191406,137.0,60267.56640625,0.0,2460.158447265625,1.0,279.7443542480469,283.30572509765625,297.4903869628906,301.3372497558594,293.1499938964844,293.1499938964844,279.45001220703125,31915.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734101057052612,1.0,0.0,0.0,4.042576313018799,4.042605400085449,1.090460045816144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.1025390625,0.0,2064.384033203125,1895.4371337890625,0.0,3154.796630859375,1.0,1.0,0.0,3.0,1.0,0.0
