time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9325305819511414,0.5164479613304138,0.4658341109752655,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8832922577857971,0.4444352388381958,0.4224436581134796,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8550464510917664,0.4023244082927704,0.2831330895423889,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8267120122909546,0.3611885905265808,0.3445992171764374,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7109090685844421,0.2253264188766479,1.028747797012329,285.0011291503906,284.95001220703125,299.1004333496094,294.511474609375,297.9017333984375,297.2419128417969,285.0010681152344,1.0,0.5810920000076294,0.4745542407035827,0.4745542407035827,1.0,1.0,-3.0555427074432373,1.0819538831710815,1.973588824272156,0.3938686549663543,0.9244840145111084,0.9244840145111084,0.0,160.48561096191406,137.0,60267.56640625,0.0,2460.158447265625,1.0,279.7443542480469,283.30572509765625,297.4903869628906,301.3372497558594,293.1499938964844,293.1499938964844,279.45001220703125,31915.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734101057052612,1.0,0.0,0.0,4.042576313018799,4.042605400085449,1.090460045816144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.1025390625,0.0,2064.384033203125,1895.4371337890625,0.0,3154.796630859375,1.0,1.0,0.0,3.0,1.0,0.0
17836980,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9522361755371094,0.5158054828643799,0.4651771187782287,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9019551277160645,0.4466246962547302,0.4242706894874573,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8712751269340515,0.4025879800319671,0.2831609845161438,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8418092727661133,0.361930251121521,0.3450416624546051,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7237184047698975,0.2253796607255935,1.0275108814239502,284.9079284667969,284.95001220703125,299.115478515625,294.5302124023437,297.9027099609375,297.2375183105469,284.909423828125,1.0,0.5748421549797058,0.4733771979808807,0.4733771979808807,1.0,1.0,-3.056035280227661,1.0796175003051758,1.976417779922485,0.3916766047477722,0.8383598327636719,0.8383598327636719,0.0,149.863037109375,125.0,60915.01953125,0.0,2405.71044921875,1.0,279.4552917480469,283.1963195800781,297.5476989746094,301.5011901855469,293.1499938964844,293.1499938964844,279.75,39072.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808700442314148,1.0,0.0,0.0,3.891164541244507,3.891193389892578,1.0103049135068431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.474609375,0.0,1922.6683349609373,1895.4371337890625,0.0,3224.733642578125,0.9736976027488708,1.0,0.0,3.0,1.0,0.0
17837040,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9522361755371094,0.5158054828643799,0.4651771187782287,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9019551277160645,0.4466246962547302,0.4242706894874573,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8712751269340515,0.4025879800319671,0.2831609845161438,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8418092727661133,0.361930251121521,0.3450416624546051,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7237184047698975,0.2253796607255935,1.0275108814239502,284.9079284667969,284.95001220703125,299.115478515625,294.5302124023437,297.9027099609375,297.2375183105469,284.909423828125,1.0,0.5748421549797058,0.4733771979808807,0.4733771979808807,1.0,1.0,-3.056035280227661,1.0796175003051758,1.976417779922485,0.3916766047477722,0.8383598327636719,0.8383598327636719,0.0,149.863037109375,125.0,60915.01953125,0.0,2405.71044921875,1.0,279.4552917480469,283.1963195800781,297.5476989746094,301.5011901855469,293.1499938964844,293.1499938964844,279.75,39072.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808700442314148,1.0,0.0,0.0,3.891164541244507,3.891193389892578,1.0103049135068431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.474609375,0.0,1922.6683349609373,1895.4371337890625,0.0,3224.733642578125,0.9736976027488708,1.0,0.0,3.0,1.0,0.0
17837100,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9630695581436156,0.5160902142524719,0.4648877084255218,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9133511185646056,0.4480607509613037,0.4251930713653564,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8809627890586853,0.4030798077583313,0.2831769287586212,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8507868647575378,0.362572431564331,0.3452553153038025,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7308881878852844,0.2255739569664001,1.0268052816390991,285.0248718261719,284.95001220703125,299.12310791015625,294.5394287109375,297.905517578125,297.2388610839844,285.0254211425781,1.0,0.5715471506118774,0.4727886617183685,0.4727886617183685,1.0,1.0,-3.056218147277832,1.0784317255020142,1.9777863025665283,0.390440970659256,0.9221479892730712,0.9221479892730712,0.0,144.26292419433594,125.0,60246.58203125,0.0,2376.8642578125,1.0,279.7077941894531,283.3255615234375,297.5042724609375,301.3031311035156,293.1499938964844,293.1499938964844,279.75,32485.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874428391456604,1.0,0.0,0.0,3.977842092514038,3.9778707027435294,1.055816255757236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.35546875,0.0,1982.2982177734373,1895.4371337890625,0.0,3164.34619140625,0.9904693961143494,1.0,0.0,3.0,1.0,0.0
17837160,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9752049446105956,0.5164817571640015,0.4650328755378723,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9278411865234376,0.4495881199836731,0.4263873398303985,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8927412033081055,0.4036779701709747,0.2834121584892273,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8617714643478394,0.3633049726486206,0.3456973135471344,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7395336031913757,0.2258495539426803,1.0268254280090332,285.0048522949219,284.95001220703125,299.1307983398437,294.5485534667969,297.9091186523437,297.2413330078125,285.0050354003906,1.0,0.5683075189590454,0.4722127616405487,0.4722127616405487,1.0,1.0,-3.0586652755737305,1.078166365623474,1.9804987907409668,0.3896543383598327,0.9301345348358154,0.9301345348358154,0.0,138.2737579345703,113.0,60345.10546875,0.0,2350.14111328125,1.0,279.7447814941406,283.30810546875,297.5267944335937,301.37939453125,293.1499938964844,293.1499938964844,279.45001220703125,31555.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727066516876221,1.0,0.0,0.0,4.04572057723999,4.045749664306641,1.092156821869139e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.8232421875,0.0,2065.6767578125,1895.4371337890625,0.0,3148.19873046875,1.0,1.0,0.0,3.0,1.0,0.0
17837220,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9966144561767578,0.515760600566864,0.4643012285232544,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9576696157455444,0.4517847597599029,0.4282096624374389,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9186615347862244,0.4039556682109833,0.2834407389163971,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8856300115585327,0.3640581965446472,0.3461354970932007,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7583427429199219,0.2259493768215179,1.0257089138031006,284.90533447265625,284.95001220703125,299.1464538574219,294.5664367675781,297.9106140136719,297.2374572753906,284.9072570800781,1.0,0.5615574717521667,0.4710609316825866,0.4710609316825866,1.0,1.0,-3.059203147888184,1.0758870840072632,1.9833159446716309,0.3874042928218841,0.8404935598373413,0.8404935598373413,0.0,126.93119049072266,116.0,61025.0546875,0.0,2291.94384765625,1.0,279.4552307128906,283.1923217773437,297.58428955078125,301.54571533203125,293.1499938964844,293.1499938964844,279.75,39011.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802185654640198,1.0,0.0,0.0,3.9016597270965576,3.901688575744629,1.015762222777994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.3525390625,0.0,1935.6600341796875,1895.4371337890625,0.0,3218.629150390625,0.9759700298309326,1.0,0.0,3.0,1.0,0.0
17837280,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9966144561767578,0.515760600566864,0.4643012285232544,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9576696157455444,0.4517847597599029,0.4282096624374389,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9186615347862244,0.4039556682109833,0.2834407389163971,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8856300115585327,0.3640581965446472,0.3461354970932007,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7583427429199219,0.2259493768215179,1.0257089138031006,284.90533447265625,284.95001220703125,299.1464538574219,294.5664367675781,297.9106140136719,297.2374572753906,284.9072570800781,1.0,0.5615574717521667,0.4710609316825866,0.4710609316825866,1.0,1.0,-3.059203147888184,1.0758870840072632,1.9833159446716309,0.3874042928218841,0.8404935598373413,0.8404935598373413,0.0,126.93119049072266,116.0,61025.0546875,0.0,2291.94384765625,1.0,279.4552307128906,283.1923217773437,297.58428955078125,301.54571533203125,293.1499938964844,293.1499938964844,279.75,39011.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802185654640198,1.0,0.0,0.0,3.9016597270965576,3.901688575744629,1.015762222777994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.3525390625,0.0,1935.6600341796875,1895.4371337890625,0.0,3218.629150390625,0.9759700298309326,1.0,0.0,3.0,1.0,0.0
17837340,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.517284631729126,0.4495680332183838,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9744137525558472,0.4546976685523987,0.4305203258991241,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9358977675437928,0.4049917161464691,0.2838349342346191,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.900624692440033,0.3653846681118011,0.3469882607460022,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7702364921569824,0.2264066636562347,1.0261162519454956,285.0023498535156,284.95001220703125,299.1624755859375,294.583740234375,297.9173583984375,297.24176025390625,285.0033874511719,1.0,0.5589892864227295,0.4699091017246246,0.4699091017246246,1.0,1.0,-3.06317138671875,1.0753185749053955,1.9878528118133545,0.3819458484649658,0.9304155707359314,0.9304155707359314,0.0,121.04631042480467,119.0,60343.578125,0.0,2255.91845703125,1.0,279.7443542480469,283.3070373535156,297.561767578125,301.41522216796875,293.1499938964844,293.1499938964844,279.45001220703125,31619.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720110058784485,1.0,0.0,0.0,4.042741775512695,4.042770385742188,1.09054906261008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.2255859375,0.0,2062.153564453125,1895.4371337890625,0.0,3141.67431640625,1.0,1.0,0.0,3.0,1.0,0.0
17837400,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.517284631729126,0.4495680332183838,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9744137525558472,0.4546976685523987,0.4305203258991241,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9358977675437928,0.4049917161464691,0.2838349342346191,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.900624692440033,0.3653846681118011,0.3469882607460022,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7702364921569824,0.2264066636562347,1.0261162519454956,285.0023498535156,284.95001220703125,299.1624755859375,294.583740234375,297.9173583984375,297.24176025390625,285.0033874511719,1.0,0.5589892864227295,0.4699091017246246,0.4699091017246246,1.0,1.0,-3.06317138671875,1.0753185749053955,1.9878528118133545,0.3819458484649658,0.9304155707359314,0.9304155707359314,0.0,121.04631042480467,119.0,60343.578125,0.0,2255.91845703125,1.0,279.7443542480469,283.3070373535156,297.561767578125,301.41522216796875,293.1499938964844,293.1499938964844,279.45001220703125,31619.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720110058784485,1.0,0.0,0.0,4.042741775512695,4.042770385742188,1.09054906261008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.2255859375,0.0,2062.153564453125,1895.4371337890625,0.0,3141.67431640625,1.0,1.0,0.0,3.0,1.0,0.0
17837460,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9707505106925964,0.5304669141769409,0.4729301929473877,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9251877069473268,0.4634040296077728,0.436709851026535,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8868420720100403,0.4111025035381317,0.2868149578571319,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8567119240760803,0.3701501786708832,0.3503505885601043,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7342178225517273,0.2288070619106292,1.0350933074951172,285.0279235839844,284.95001220703125,299.17889404296875,294.6003723144531,297.9661865234375,297.3148498535156,284.9971923828125,1.0,0.5414390563964844,0.4688337445259094,0.4688337445259094,1.0,1.0,-2.812706708908081,0.9692028760910034,1.8435039520263672,0.3759715855121612,0.8577888607978821,0.8577888607978821,0.0,135.7149200439453,122.0,54616.734375,0.0,2112.485107421875,1.0,279.4571838378906,283.38671875,297.5206604003906,301.01220703125,293.1499938964844,293.1499938964844,279.75,50385.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653290867805481,1.0,0.0,0.0,3.228367567062378,3.2283921241760254,6.954393825253646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.14697265625,0.0,1274.10302734375,1895.4371337890625,0.0,3078.99267578125,0.8611053228378296,1.0,0.0,3.0,1.0,0.0
17837520,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9707505106925964,0.5304669141769409,0.4729301929473877,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9251877069473268,0.4634040296077728,0.436709851026535,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8868420720100403,0.4111025035381317,0.2868149578571319,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8567119240760803,0.3701501786708832,0.3503505885601043,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7342178225517273,0.2288070619106292,1.0350933074951172,285.0279235839844,284.95001220703125,299.17889404296875,294.6003723144531,297.9661865234375,297.3148498535156,284.9971923828125,1.0,0.5414390563964844,0.4688337445259094,0.4688337445259094,1.0,1.0,-2.812706708908081,0.9692028760910034,1.8435039520263672,0.3759715855121612,0.8577888607978821,0.8577888607978821,0.0,135.7149200439453,122.0,54616.734375,0.0,2112.485107421875,1.0,279.4571838378906,283.38671875,297.5206604003906,301.01220703125,293.1499938964844,293.1499938964844,279.75,50385.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653290867805481,1.0,0.0,0.0,3.228367567062378,3.2283921241760254,6.954393825253646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.14697265625,0.0,1274.10302734375,1895.4371337890625,0.0,3078.99267578125,0.8611053228378296,1.0,0.0,3.0,1.0,0.0
17837580,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.5374366641044617,0.4178438484668731,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.4663012325763702,0.4398010373115539,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.965792179107666,0.4100889861583709,0.2875629365444183,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9301900267601012,0.3702045679092407,0.3515859246253967,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7926304936408997,0.2290979921817779,1.0373915433883667,285.0433349609375,284.95001220703125,299.1958312988281,294.6162109375,297.9834899902344,297.33056640625,285.0421447753906,1.0,0.5514553189277649,0.4677583575248718,0.4677583575248718,1.0,1.0,-3.0441689491271973,1.0628159046173096,1.9813531637191768,0.3771201372146606,0.9555514454841614,0.9555514454841614,0.0,112.3029327392578,142.0,59625.67578125,0.0,2187.837646484375,1.0,279.74273681640625,283.3411560058594,297.600830078125,301.35302734375,293.1499938964844,293.1499938964844,279.45001220703125,28392.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571613430976868,1.0,0.0,0.0,3.964872121810913,3.964899778366089,1.048942408488074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.6884765625,0.0,1931.9539794921875,1895.4371337890625,0.0,3002.385009765625,0.9825096726417542,1.0,0.0,3.0,1.0,0.0
17837640,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.5374366641044617,0.4178438484668731,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9990000128746032,0.4663012325763702,0.4398010373115539,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.965792179107666,0.4100889861583709,0.2875629365444183,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9301900267601012,0.3702045679092407,0.3515859246253967,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7926304936408997,0.2290979921817779,1.0373915433883667,285.0433349609375,284.95001220703125,299.1958312988281,294.6162109375,297.9834899902344,297.33056640625,285.0421447753906,1.0,0.5514553189277649,0.4677583575248718,0.4677583575248718,1.0,1.0,-3.0441689491271973,1.0628159046173096,1.9813531637191768,0.3771201372146606,0.9555514454841614,0.9555514454841614,0.0,112.3029327392578,142.0,59625.67578125,0.0,2187.837646484375,1.0,279.74273681640625,283.3411560058594,297.600830078125,301.35302734375,293.1499938964844,293.1499938964844,279.45001220703125,28392.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571613430976868,1.0,0.0,0.0,3.964872121810913,3.964899778366089,1.048942408488074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.6884765625,0.0,1931.9539794921875,1895.4371337890625,0.0,3002.385009765625,0.9825096726417542,1.0,0.0,3.0,1.0,0.0
17837700,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.53789883852005,0.4303971529006958,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9936662316322328,0.4655049443244934,0.4415562748908996,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9554174542427064,0.4092080891132355,0.2871375381946563,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9195087552070618,0.3699283897876739,0.3515508770942688,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7845972776412964,0.2288106977939605,1.0372765064239502,284.8810119628906,284.95001220703125,299.2044677734375,294.6238098144531,297.97479248046875,297.3131408691406,284.8783264160156,1.0,0.5561240315437317,0.4672206938266754,0.4672206938266754,1.0,1.0,-3.059255123138428,1.067600131034851,1.9916549921035769,0.3786054253578186,0.8517921566963196,0.8517921566963196,0.0,116.06720733642578,142.0,60952.10546875,0.0,2235.45751953125,1.0,279.4903564453125,283.1576843261719,297.686279296875,301.6629638671875,293.1499938964844,293.1499938964844,279.45001220703125,35138.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677883744239807,1.0,0.0,0.0,3.9768552780151367,3.976884126663208,1.0552923868090147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.9619140625,0.0,2002.6195068359373,1895.4371337890625,0.0,3102.0634765625,0.9861658811569214,1.0,0.0,3.0,1.0,0.0
17837760,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.5359087586402893,0.4472891390323639,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.983096957206726,0.4652087986469269,0.4411545395851135,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.941311776638031,0.4085151255130768,0.286671370267868,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9062349200248718,0.3697183132171631,0.3514430522918701,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7741929888725281,0.2284699827432632,1.0365406274795532,284.9139709472656,284.95001220703125,299.2132873535156,294.63116455078125,297.9612121582031,297.28765869140625,284.9159240722656,1.0,0.5618159174919128,0.4667990207672119,0.4667990207672119,1.0,1.0,-3.077553033828736,1.0738924741744995,2.0036604404449463,0.3806668221950531,0.855187714099884,0.855187714099884,0.0,121.19171905517578,160.0,61107.24609375,0.0,2295.45458984375,1.0,279.4554748535156,283.1890563964844,297.68243408203125,301.63543701171875,293.1499938964844,293.1499938964844,279.75,36999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726999759674072,1.0,0.0,0.0,3.910957336425781,3.9109859466552734,1.0206091474174173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.9990234375,0.0,1931.526611328125,1895.4371337890625,0.0,3148.13623046875,0.976566731929779,1.0,0.0,3.0,1.0,0.0
17837820,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9955310821533204,0.5283889770507812,0.4775492250919342,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.957816481590271,0.4669111371040344,0.4425686001777649,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9115070700645448,0.4087999761104584,0.2868561446666717,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8811122179031372,0.3704781830310821,0.3522698581218719,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7531571388244629,0.2284260988235473,1.037531852722168,285.05841064453125,284.95001220703125,299.2313232421875,294.6451416015625,297.9425964355469,297.24920654296875,285.060791015625,1.0,0.5748680830001831,0.4659556746482849,0.4659556746482849,1.0,1.0,-3.11899471282959,1.0883022546768188,2.030692338943481,0.3862443268299103,0.9928626418113708,0.9928626418113708,0.0,133.76319885253906,178.0,61166.203125,0.0,2438.315185546875,1.0,279.7449035644531,283.3420715332031,297.64971923828125,301.5456237792969,293.1499938964844,293.1499938964844,279.45001220703125,28272.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699273467063904,1.0,0.0,0.0,4.0605902671813965,4.060618877410889,1.1001998245774305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.0849609375,0.0,2058.66162109375,1895.4371337890625,0.0,3122.129150390625,1.0,1.0,0.0,3.0,1.0,0.0
17837880,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9955310821533204,0.5283889770507812,0.4775492250919342,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.957816481590271,0.4669111371040344,0.4425686001777649,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9115070700645448,0.4087999761104584,0.2868561446666717,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8811122179031372,0.3704781830310821,0.3522698581218719,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7531571388244629,0.2284260988235473,1.037531852722168,285.05841064453125,284.95001220703125,299.2313232421875,294.6451416015625,297.9425964355469,297.24920654296875,285.060791015625,1.0,0.5748680830001831,0.4659556746482849,0.4659556746482849,1.0,1.0,-3.11899471282959,1.0883022546768188,2.030692338943481,0.3862443268299103,0.9928626418113708,0.9928626418113708,0.0,133.76319885253906,178.0,61166.203125,0.0,2438.315185546875,1.0,279.7449035644531,283.3420715332031,297.64971923828125,301.5456237792969,293.1499938964844,293.1499938964844,279.45001220703125,28272.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699273467063904,1.0,0.0,0.0,4.0605902671813965,4.060618877410889,1.1001998245774305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.0849609375,0.0,2058.66162109375,1895.4371337890625,0.0,3122.129150390625,1.0,1.0,0.0,3.0,1.0,0.0
17837940,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.954058051109314,0.5217318534851074,0.4715710282325744,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9148651361465454,0.4683296680450439,0.4449220299720764,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8731985688209534,0.4084567129611969,0.2874207496643066,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8460436463356018,0.3706645965576172,0.3534868061542511,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.724564790725708,0.2279577553272247,1.040070414543152,284.9004821777344,284.95001220703125,299.25,294.65802001953125,297.9366455078125,297.2318420410156,284.900390625,1.0,0.5865768790245056,0.4651123285293579,0.4651123285293579,1.0,1.0,-3.1189217567443848,1.086379885673523,2.0325417518615723,0.3844256997108459,0.890840470790863,0.890840470790863,0.0,153.91050720214844,196.0,62496.35546875,0.0,2546.109375,1.0,279.4545593261719,283.1614685058594,297.697509765625,301.7520751953125,293.1499938964844,293.1499938964844,279.75,34293.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814675211906433,1.0,0.0,0.0,4.030118942260742,4.030148506164551,1.0837496802196256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.8564453125,0.0,2067.13037109375,1895.4371337890625,0.0,3230.33203125,1.0,1.0,0.0,3.0,1.0,0.0
17838000,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.954058051109314,0.5217318534851074,0.4715710282325744,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9148651361465454,0.4683296680450439,0.4449220299720764,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8731985688209534,0.4084567129611969,0.2874207496643066,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8460436463356018,0.3706645965576172,0.3534868061542511,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.724564790725708,0.2279577553272247,1.040070414543152,284.9004821777344,284.95001220703125,299.25,294.65802001953125,297.9366455078125,297.2318420410156,284.900390625,1.0,0.5865768790245056,0.4651123285293579,0.4651123285293579,1.0,1.0,-3.1189217567443848,1.086379885673523,2.0325417518615723,0.3844256997108459,0.890840470790863,0.890840470790863,0.0,153.91050720214844,196.0,62496.35546875,0.0,2546.109375,1.0,279.4545593261719,283.1614685058594,297.697509765625,301.7520751953125,293.1499938964844,293.1499938964844,279.75,34293.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814675211906433,1.0,0.0,0.0,4.030118942260742,4.030148506164551,1.0837496802196256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.8564453125,0.0,2067.13037109375,1895.4371337890625,0.0,3230.33203125,1.0,1.0,0.0,3.0,1.0,0.0
17838060,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9195758700370787,0.5199676156044006,0.4696457684040069,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8873558044433594,0.4706419110298157,0.4474665820598602,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8476295471191406,0.4089445173740387,0.2880328595638275,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8227934241294861,0.3714576661586761,0.3546842932701111,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7031752467155457,0.2278143316507339,1.0420327186584473,285.0702209472656,284.95001220703125,299.26904296875,294.6702880859375,297.93975830078125,297.2298583984375,285.0714111328125,1.0,0.5979698896408081,0.4633993208408355,0.4633993208408355,1.0,1.0,-3.12418794631958,1.0846675634384155,2.039520263671875,0.3813978731632232,1.0,1.0,0.0,172.4496612548828,199.0,61366.30859375,0.0,2655.136962890625,1.0,279.74542236328125,283.35137939453125,297.6539611816406,301.5785522460937,293.1499938964844,293.1499938964844,279.45001220703125,27191.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746933341026306,1.0,0.0,0.0,4.064987182617188,4.06501579284668,1.1025839512512905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.4111328125,0.0,2055.65625,1895.4371337890625,0.0,3166.8310546875,1.0,1.0,0.0,3.0,1.0,0.0
17838120,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9195758700370787,0.5199676156044006,0.4696457684040069,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8873558044433594,0.4706419110298157,0.4474665820598602,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8476295471191406,0.4089445173740387,0.2880328595638275,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8227934241294861,0.3714576661586761,0.3546842932701111,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7031752467155457,0.2278143316507339,1.0420327186584473,285.0702209472656,284.95001220703125,299.26904296875,294.6702880859375,297.93975830078125,297.2298583984375,285.0714111328125,1.0,0.5979698896408081,0.4633993208408355,0.4633993208408355,1.0,1.0,-3.12418794631958,1.0846675634384155,2.039520263671875,0.3813978731632232,1.0,1.0,0.0,172.4496612548828,199.0,61366.30859375,0.0,2655.136962890625,1.0,279.74542236328125,283.35137939453125,297.6539611816406,301.5785522460937,293.1499938964844,293.1499938964844,279.45001220703125,27191.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746933341026306,1.0,0.0,0.0,4.064987182617188,4.06501579284668,1.1025839512512905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.4111328125,0.0,2055.65625,1895.4371337890625,0.0,3166.8310546875,1.0,1.0,0.0,3.0,1.0,0.0
17838180,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9017585515975952,0.5179446339607239,0.468649297952652,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8736218214035034,0.4723011255264282,0.44980189204216,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8344916105270386,0.4087599217891693,0.2884902656078338,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8102494478225708,0.3717290163040161,0.3556625843048095,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.690797746181488,0.2273922562599182,1.043109893798828,284.90185546875,284.95001220703125,299.2881164550781,294.6825561523437,297.9396667480469,297.22332763671875,284.9014892578125,1.0,0.6049524545669556,0.4616863131523132,0.4616863131523132,1.0,1.0,-3.1288318634033203,1.082586646080017,2.0462450981140137,0.378483384847641,0.9226956367492676,0.9226956367492676,0.0,184.3308868408203,202.0,62659.96875,0.0,2727.7197265625,1.0,279.4545593261719,283.1586303710937,297.7068176269531,301.7710266113281,293.1499938964844,293.1499938964844,279.1499938964844,31455.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828935623168945,1.0,0.0,0.0,4.044192790985107,4.044221878051758,1.0913322512351442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.5048828125,0.0,2062.772705078125,1895.4371337890625,0.0,3243.691650390625,1.0,1.0,0.0,3.0,1.0,0.0
17838240,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9017585515975952,0.5179446339607239,0.468649297952652,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8736218214035034,0.4723011255264282,0.44980189204216,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8344916105270386,0.4087599217891693,0.2884902656078338,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8102494478225708,0.3717290163040161,0.3556625843048095,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.690797746181488,0.2273922562599182,1.043109893798828,284.90185546875,284.95001220703125,299.2881164550781,294.6825561523437,297.9396667480469,297.22332763671875,284.9014892578125,1.0,0.6049524545669556,0.4616863131523132,0.4616863131523132,1.0,1.0,-3.1288318634033203,1.082586646080017,2.0462450981140137,0.378483384847641,0.9226956367492676,0.9226956367492676,0.0,184.3308868408203,202.0,62659.96875,0.0,2727.7197265625,1.0,279.4545593261719,283.1586303710937,297.7068176269531,301.7710266113281,293.1499938964844,293.1499938964844,279.1499938964844,31455.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828935623168945,1.0,0.0,0.0,4.044192790985107,4.044221878051758,1.0913322512351442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.5048828125,0.0,2062.772705078125,1895.4371337890625,0.0,3243.691650390625,1.0,1.0,0.0,3.0,1.0,0.0
17838300,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.8952584266662598,0.516521155834198,0.4677003920078277,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.8685389757156372,0.4727781116962433,0.4505547881126404,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.8294811844825745,0.4082948267459869,0.2883970439434051,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.8051944971084595,0.3715572357177734,0.3557901084423065,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.6859704256057739,0.2269671708345413,1.042429804801941,284.7779541015625,284.95001220703125,299.29766845703125,294.6886291503906,297.93780517578125,297.2174377441406,284.778564453125,1.0,0.6073719263076782,0.4608297944068908,0.4608297944068908,1.0,1.0,-3.127823829650879,1.0802379846572876,2.0475857257843018,0.3764351308345794,0.803561806678772,0.803561806678772,0.0,188.9608917236328,202.0,63291.51171875,0.0,2750.4296875,1.0,279.1911315917969,283.02056884765625,297.73175048828125,301.9198913574219,293.1499938964844,293.1499938964844,279.1499938964844,40805.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882887363433838,1.0,0.0,0.0,3.945891857147217,3.9459214210510254,1.0389236422270187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.3115234375,0.0,2007.712646484375,1895.4371337890625,0.0,3294.2001953125,0.9818101525306702,1.0,0.0,3.0,1.0,0.0
17838360,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8896805047988892,0.5154266357421875,0.4666273593902588,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8643315434455872,0.4734089970588684,0.451166033744812,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8252103328704834,0.4079826474189758,0.2881932258605957,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8008151054382324,0.3714918792247772,0.3557828366756439,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6818146109580994,0.226591482758522,1.041224241256714,284.8585510253906,284.95001220703125,299.3072509765625,294.6947021484375,297.9371337890625,297.2127990722656,284.860107421875,1.0,0.6092687845230103,0.4602591097354889,0.4602591097354889,1.0,1.0,-3.125563621520996,1.0780129432678225,2.047550678253174,0.374725729227066,0.8141149282455444,0.8141149282455444,0.0,192.9107818603516,205.0,62786.75,0.0,2766.98828125,1.0,279.15594482421875,283.0999450683594,297.7045593261719,301.7938232421875,293.1499938964844,293.1499938964844,279.45001220703125,40704.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877233862876892,1.0,0.0,0.0,3.804042339324951,3.804070472717285,9.6557050710544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.8515625,0.0,1826.060791015625,1895.4371337890625,0.0,3288.91064453125,0.956141710281372,1.0,0.0,3.0,1.0,0.0
17838420,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8835472464561462,0.5150232911109924,0.466111958026886,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8602694869041443,0.4758119285106659,0.4533721804618835,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8206211924552917,0.4085613787174225,0.2885454595088959,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7961653470993042,0.3723188936710357,0.3565428853034973,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6771653890609741,0.2265194654464721,1.0410549640655518,284.9640197753906,284.95001220703125,299.326416015625,294.706787109375,297.94287109375,297.2139587402344,284.9641418457031,1.0,0.6125388741493225,0.4591177701950073,0.4591177701950073,1.0,1.0,-3.128720998764038,1.0766360759735107,2.052084922790528,0.3725817799568176,0.8815732002258301,0.8815732002258301,0.0,198.0647888183593,208.0,62131.33984375,0.0,2800.85498046875,1.0,279.44354248046875,283.2207946777344,297.6773376464844,301.6445617675781,293.1499938964844,293.1499938964844,279.75,33809.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777681589126587,1.0,0.0,0.0,3.931149244308472,3.9311776161193848,1.0311749747415888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.251953125,0.0,1931.9669189453125,1895.4371337890625,0.0,3195.661376953125,0.9784189462661744,1.0,0.0,3.0,1.0,0.0
17838480,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8835472464561462,0.5150232911109924,0.466111958026886,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8602694869041443,0.4758119285106659,0.4533721804618835,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8206211924552917,0.4085613787174225,0.2885454595088959,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7961653470993042,0.3723188936710357,0.3565428853034973,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6771653890609741,0.2265194654464721,1.0410549640655518,284.9640197753906,284.95001220703125,299.326416015625,294.706787109375,297.94287109375,297.2139587402344,284.9641418457031,1.0,0.6125388741493225,0.4591177701950073,0.4591177701950073,1.0,1.0,-3.128720998764038,1.0766360759735107,2.052084922790528,0.3725817799568176,0.8815732002258301,0.8815732002258301,0.0,198.0647888183593,208.0,62131.33984375,0.0,2800.85498046875,1.0,279.44354248046875,283.2207946777344,297.6773376464844,301.6445617675781,293.1499938964844,293.1499938964844,279.75,33809.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777681589126587,1.0,0.0,0.0,3.931149244308472,3.9311776161193848,1.0311749747415888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.251953125,0.0,1931.9669189453125,1895.4371337890625,0.0,3195.661376953125,0.9784189462661744,1.0,0.0,3.0,1.0,0.0
17838540,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8798120021820068,0.5150494575500488,0.4661586880683899,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8583834171295166,0.4786115288734436,0.4560359716415405,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8180416822433472,0.4095722436904907,0.2892701625823974,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7936493754386902,0.373530238866806,0.3577248156070709,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6745248436927795,0.2268123626708984,1.0426018238067627,285.0786437988281,284.95001220703125,299.3456420898437,294.7186889648437,297.951171875,297.2188415527344,285.0800476074219,1.0,0.615530788898468,0.4579764008522033,0.4579764008522033,1.0,1.0,-3.136128187179565,1.0768897533416748,2.05923843383789,0.3711670339107513,1.0,1.0,0.0,201.77102661132807,211.0,61408.9296875,0.0,2835.663818359375,1.0,279.74432373046875,283.35455322265625,297.6984558105469,301.6120300292969,293.1499938964844,293.1499938964844,279.45001220703125,27279.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713525533676147,1.0,0.0,0.0,4.062735557556152,4.062763690948486,1.101362613553647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.5224609375,0.0,2053.322265625,1895.4371337890625,0.0,3135.498291015625,1.0,1.0,0.0,3.0,1.0,0.0
17838600,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8798120021820068,0.5150494575500488,0.4661586880683899,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8583834171295166,0.4786115288734436,0.4560359716415405,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8180416822433472,0.4095722436904907,0.2892701625823974,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7936493754386902,0.373530238866806,0.3577248156070709,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.6745248436927795,0.2268123626708984,1.0426018238067627,285.0786437988281,284.95001220703125,299.3456420898437,294.7186889648437,297.951171875,297.2188415527344,285.0800476074219,1.0,0.615530788898468,0.4579764008522033,0.4579764008522033,1.0,1.0,-3.136128187179565,1.0768897533416748,2.05923843383789,0.3711670339107513,1.0,1.0,0.0,201.77102661132807,211.0,61408.9296875,0.0,2835.663818359375,1.0,279.74432373046875,283.35455322265625,297.6984558105469,301.6120300292969,293.1499938964844,293.1499938964844,279.45001220703125,27279.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713525533676147,1.0,0.0,0.0,4.062735557556152,4.062763690948486,1.101362613553647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.5224609375,0.0,2053.322265625,1895.4371337890625,0.0,3135.498291015625,1.0,1.0,0.0,3.0,1.0,0.0
17838660,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8751932978630066,0.5133228898048401,0.4652761220932007,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.855870246887207,0.4803556501865387,0.4581674039363861,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8148050904273987,0.4095005095005035,0.2895965874195099,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7905462384223938,0.3739074170589447,0.358514130115509,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6714605093002319,0.2266180664300918,1.0433274507522583,284.9119567871094,284.95001220703125,299.3648986816406,294.73046875,297.9535827636719,297.215087890625,284.9115905761719,1.0,0.618158221244812,0.4568143784999847,0.4568143784999847,1.0,1.0,-3.139854907989502,1.075639724731445,2.0642151832580566,0.3692035973072052,0.9172459244728088,0.9172459244728088,0.0,205.72677612304688,214.0,62700.00390625,0.0,2864.434326171875,1.0,279.4545593261719,283.16326904296875,297.75897216796875,301.8253479003906,293.1499938964844,293.1499938964844,279.1499938964844,31951.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807986378669739,1.0,0.0,0.0,4.041749477386475,4.041778564453125,1.090014052351762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.3505859375,0.0,2063.55615234375,1895.4371337890625,0.0,3224.06494140625,1.0,1.0,0.0,3.0,1.0,0.0
17838720,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8751932978630066,0.5133228898048401,0.4652761220932007,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.855870246887207,0.4803556501865387,0.4581674039363861,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8148050904273987,0.4095005095005035,0.2895965874195099,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7905462384223938,0.3739074170589447,0.358514130115509,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6714605093002319,0.2266180664300918,1.0433274507522583,284.9119567871094,284.95001220703125,299.3648986816406,294.73046875,297.9535827636719,297.215087890625,284.9115905761719,1.0,0.618158221244812,0.4568143784999847,0.4568143784999847,1.0,1.0,-3.139854907989502,1.075639724731445,2.0642151832580566,0.3692035973072052,0.9172459244728088,0.9172459244728088,0.0,205.72677612304688,214.0,62700.00390625,0.0,2864.434326171875,1.0,279.4545593261719,283.16326904296875,297.75897216796875,301.8253479003906,293.1499938964844,293.1499938964844,279.1499938964844,31951.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807986378669739,1.0,0.0,0.0,4.041749477386475,4.041778564453125,1.090014052351762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.3505859375,0.0,2063.55615234375,1895.4371337890625,0.0,3224.06494140625,1.0,1.0,0.0,3.0,1.0,0.0
