time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838780,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8692830204963684,0.5108675360679626,0.4631888568401336,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8522807955741882,0.4814906418323517,0.4594036638736725,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8103581666946411,0.4087754786014557,0.2892241179943084,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7863350510597229,0.3737209737300873,0.3585292100906372,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6673699617385864,0.2259700298309326,1.04142165184021,284.8668212890625,284.95001220703125,299.3842163085937,294.7420349121094,297.9519958496094,297.2055358886719,284.8677978515625,1.0,0.6200712323188782,0.4556523263454437,0.4556523263454437,1.0,1.0,-3.1361124515533447,1.0714991092681885,2.064613342285156,0.3658473193645477,0.814622163772583,0.814622163772583,0.0,210.0528106689453,217.0,62846.35546875,0.0,2879.96826171875,1.0,279.1557922363281,283.1018371582031,297.7543334960937,301.8484191894531,293.1499938964844,293.1499938964844,279.45001220703125,40599.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861320614814758,1.0,0.0,0.0,3.8062448501586914,3.8062729835510254,9.666888445281074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.4931640625,0.0,1827.95751953125,1895.4371337890625,0.0,3274.01708984375,0.9562733769416808,1.0,0.0,3.0,1.0,0.0
17838840,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8692830204963684,0.5108675360679626,0.4631888568401336,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8522807955741882,0.4814906418323517,0.4594036638736725,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8103581666946411,0.4087754786014557,0.2892241179943084,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7863350510597229,0.3737209737300873,0.3585292100906372,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6673699617385864,0.2259700298309326,1.04142165184021,284.8668212890625,284.95001220703125,299.3842163085937,294.7420349121094,297.9519958496094,297.2055358886719,284.8677978515625,1.0,0.6200712323188782,0.4556523263454437,0.4556523263454437,1.0,1.0,-3.1361124515533447,1.0714991092681885,2.064613342285156,0.3658473193645477,0.814622163772583,0.814622163772583,0.0,210.0528106689453,217.0,62846.35546875,0.0,2879.96826171875,1.0,279.1557922363281,283.1018371582031,297.7543334960937,301.8484191894531,293.1499938964844,293.1499938964844,279.45001220703125,40599.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861320614814758,1.0,0.0,0.0,3.8062448501586914,3.8062729835510254,9.666888445281074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.4931640625,0.0,1827.95751953125,1895.4371337890625,0.0,3274.01708984375,0.9562733769416808,1.0,0.0,3.0,1.0,0.0
17838900,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8673383593559265,0.5105865001678467,0.4626374244689941,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8513010144233704,0.4826390743255615,0.4602970778942108,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8089056611061096,0.4090065956115722,0.2892425954341888,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7850091457366943,0.3740852177143097,0.3587338328361511,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6659772992134094,0.2259275466203689,1.0409029722213743,284.98712158203125,284.95001220703125,299.3939208984375,294.74774169921875,297.9548645019531,297.20623779296875,284.9866638183594,1.0,0.6209832429885864,0.4550713300704956,0.4550713300704956,1.0,1.0,-3.136160373687744,1.0701782703399658,2.0659821033477783,0.3643628656864166,0.8879125118255615,0.8879125118255615,0.0,211.658447265625,217.0,62122.015625,0.0,2888.673095703125,1.0,279.4049377441406,283.2342529296875,297.705322265625,301.6312866210937,293.1499938964844,293.1499938964844,279.45001220703125,33495.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878776490688324,1.0,0.0,0.0,3.8759610652923584,3.875988721847534,1.0024255061580334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.359375,0.0,1858.9454345703125,1895.4371337890625,0.0,3205.113037109375,0.9684210419654846,1.0,0.0,3.0,1.0,0.0
17838960,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.866142213344574,0.5103614926338196,0.4625264108181,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8509516716003418,0.4838699698448181,0.4615060985088348,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.8081034421920776,0.4093384742736816,0.2895071804523468,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7843138575553894,0.3745398223400116,0.3592021465301513,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6651526689529419,0.2259755432605743,1.0412451028823853,284.9673156738281,284.95001220703125,299.4035949707031,294.7533874511719,297.95855712890625,297.2080383300781,284.9668884277344,1.0,0.6220110058784485,0.4545353353023529,0.4545353353023529,1.0,1.0,-3.1387712955474854,1.069937825202942,2.068833351135254,0.3634403347969055,0.8833482265472412,0.8833482265472412,0.0,212.9128875732422,220.0,62221.8046875,0.0,2900.748046875,1.0,279.4441833496094,283.2180480957031,297.7248840332031,301.698974609375,293.1499938964844,293.1499938964844,279.75,33578.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764130473136902,1.0,0.0,0.0,3.9405946731567374,3.9406230449676514,1.0361361546529224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.2529296875,0.0,1942.3553466796875,1895.4371337890625,0.0,3182.956787109375,0.980005145072937,1.0,0.0,3.0,1.0,0.0
17839020,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.863949179649353,0.5102391839027405,0.462397813796997,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8504660129547119,0.4866298735141754,0.46408411860466,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8067366480827332,0.4103178977966308,0.2901743948459625,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7831730842590332,0.3757237792015075,0.3603114783763885,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.6637995839118958,0.226308137178421,1.0427712202072144,285.0863952636719,284.95001220703125,299.4230651855469,294.7644958496094,297.9675598144531,297.21392822265625,285.087646484375,1.0,0.6242468953132629,0.4534634053707123,0.4534634053707123,1.0,1.0,-3.1456832885742188,1.0701115131378174,2.0755717754364014,0.3618418872356415,1.0,1.0,0.0,215.38204956054688,223.0,61472.05078125,0.0,2928.22705078125,1.0,279.7449951171875,283.3569641113281,297.7444763183594,301.6630859375,293.1499938964844,293.1499938964844,279.45001220703125,27275.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701052069664001,1.0,0.0,0.0,4.065249443054199,4.065277576446533,1.1027260597984425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.861328125,0.0,2056.715087890625,1895.4371337890625,0.0,3123.797607421875,1.0,1.0,0.0,3.0,1.0,0.0
17839080,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.863949179649353,0.5102391839027405,0.462397813796997,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8504660129547119,0.4866298735141754,0.46408411860466,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8067366480827332,0.4103178977966308,0.2901743948459625,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7831730842590332,0.3757237792015075,0.3603114783763885,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.6637995839118958,0.226308137178421,1.0427712202072144,285.0863952636719,284.95001220703125,299.4230651855469,294.7644958496094,297.9675598144531,297.21392822265625,285.087646484375,1.0,0.6242468953132629,0.4534634053707123,0.4534634053707123,1.0,1.0,-3.1456832885742188,1.0701115131378174,2.0755717754364014,0.3618418872356415,1.0,1.0,0.0,215.38204956054688,223.0,61472.05078125,0.0,2928.22705078125,1.0,279.7449951171875,283.3569641113281,297.7444763183594,301.6630859375,293.1499938964844,293.1499938964844,279.45001220703125,27275.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701052069664001,1.0,0.0,0.0,4.065249443054199,4.065277576446533,1.1027260597984425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.861328125,0.0,2056.715087890625,1895.4371337890625,0.0,3123.797607421875,1.0,1.0,0.0,3.0,1.0,0.0
17839140,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8603962659835815,0.5084089636802673,0.4613929986953735,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8488687872886658,0.4883158504962921,0.466147780418396,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8041903972625732,0.4102162420749664,0.2904664874076843,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7809756994247437,0.3760669529438019,0.3610507547855377,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6616135239601135,0.2261396944522857,1.0435203313827517,284.9182434082031,284.95001220703125,299.44256591796875,294.7752990722656,297.9698791503906,297.2099609375,284.91778564453125,1.0,0.6264410614967346,0.4523914456367492,0.4523914456367492,1.0,1.0,-3.1491079330444336,1.0689139366149902,2.080193996429444,0.3598041534423828,0.925831973552704,0.925831973552704,0.0,218.64956665039065,211.0,62765.4140625,0.0,2952.86328125,1.0,279.4544982910156,283.164306640625,297.8041076660156,301.8756103515625,293.1499938964844,293.1499938964844,279.1499938964844,31310.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796116709709167,1.0,0.0,0.0,4.044907569885254,4.044936656951904,1.0917179906755337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.6298828125,0.0,2062.54150390625,1895.4371337890625,0.0,3212.94140625,1.0,1.0,0.0,3.0,1.0,0.0
17839200,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8603962659835815,0.5084089636802673,0.4613929986953735,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8488687872886658,0.4883158504962921,0.466147780418396,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8041903972625732,0.4102162420749664,0.2904664874076843,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7809756994247437,0.3760669529438019,0.3610507547855377,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6616135239601135,0.2261396944522857,1.0435203313827517,284.9182434082031,284.95001220703125,299.44256591796875,294.7752990722656,297.9698791503906,297.2099609375,284.91778564453125,1.0,0.6264410614967346,0.4523914456367492,0.4523914456367492,1.0,1.0,-3.1491079330444336,1.0689139366149902,2.080193996429444,0.3598041534423828,0.925831973552704,0.925831973552704,0.0,218.64956665039065,211.0,62765.4140625,0.0,2952.86328125,1.0,279.4544982910156,283.164306640625,297.8041076660156,301.8756103515625,293.1499938964844,293.1499938964844,279.1499938964844,31310.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796116709709167,1.0,0.0,0.0,4.044907569885254,4.044936656951904,1.0917179906755337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.6298828125,0.0,2062.54150390625,1895.4371337890625,0.0,3212.94140625,1.0,1.0,0.0,3.0,1.0,0.0
17839260,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8610832095146179,0.5058156847953796,0.4589423835277557,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8515005707740784,0.4893343448638916,0.4670165181159973,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8057361245155334,0.4094141721725464,0.289849191904068,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7828080654144287,0.3758037388324737,0.3607329130172729,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6626847982406616,0.2254880219697952,1.0403432846069336,284.8630676269531,284.95001220703125,299.4621276855469,294.7857971191406,297.9679870605469,297.20025634765625,284.8644714355469,1.0,0.6237635016441345,0.4512174725532532,0.4512174725532532,1.0,1.0,-3.1422677040100098,1.063535451889038,2.078732252120972,0.3558150231838226,0.8165541887283325,0.8165541887283325,0.0,215.9942321777344,199.0,62902.40625,0.0,2924.485107421875,1.0,279.1557312011719,283.09429931640625,297.7987976074219,301.8988647460937,293.1499938964844,293.1499938964844,279.45001220703125,40636.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850916028022766,1.0,0.0,0.0,3.816427230834961,3.816455364227295,9.718678484205157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.6533203125,0.0,1840.83740234375,1895.4371337890625,0.0,3264.2763671875,0.9585605263710022,1.0,0.0,3.0,1.0,0.0
17839320,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8610832095146179,0.5058156847953796,0.4589423835277557,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8515005707740784,0.4893343448638916,0.4670165181159973,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8057361245155334,0.4094141721725464,0.289849191904068,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7828080654144287,0.3758037388324737,0.3607329130172729,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6626847982406616,0.2254880219697952,1.0403432846069336,284.8630676269531,284.95001220703125,299.4621276855469,294.7857971191406,297.9679870605469,297.20025634765625,284.8644714355469,1.0,0.6237635016441345,0.4512174725532532,0.4512174725532532,1.0,1.0,-3.1422677040100098,1.063535451889038,2.078732252120972,0.3558150231838226,0.8165541887283325,0.8165541887283325,0.0,215.9942321777344,199.0,62902.40625,0.0,2924.485107421875,1.0,279.1557312011719,283.09429931640625,297.7987976074219,301.8988647460937,293.1499938964844,293.1499938964844,279.45001220703125,40636.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850916028022766,1.0,0.0,0.0,3.816427230834961,3.816455364227295,9.718678484205157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.6533203125,0.0,1840.83740234375,1895.4371337890625,0.0,3264.2763671875,0.9585605263710022,1.0,0.0,3.0,1.0,0.0
17839380,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8679220080375671,0.5052229166030884,0.4577937126159668,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8598175644874573,0.4916733801364898,0.4686465263366699,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8127485513687134,0.4099667966365814,0.2898048758506775,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7900614142417908,0.3766060471534729,0.3609581589698791,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.6683178544044495,0.2255395203828811,1.038330078125,284.9629211425781,284.95001220703125,299.48175048828125,294.79595947265625,297.9746398925781,297.20330810546875,284.9635009765625,1.0,0.6191402077674866,0.4500435292720794,0.4500435292720794,1.0,1.0,-3.140634536743164,1.060155153274536,2.080479383468628,0.3525029718875885,0.8820116519927979,0.8820116519927979,0.0,208.146240234375,187.0,62179.30859375,0.0,2879.09130859375,1.0,279.44366455078125,283.2120056152344,297.767578125,301.7421875,293.1499938964844,293.1499938964844,279.75,33971.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752866983413696,1.0,0.0,0.0,3.942188501358032,3.942216873168945,1.036974367707444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.2548828125,0.0,1947.604248046875,1895.4371337890625,0.0,3172.395263671875,0.980828821659088,1.0,0.0,3.0,1.0,0.0
17839440,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8679220080375671,0.5052229166030884,0.4577937126159668,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8598175644874573,0.4916733801364898,0.4686465263366699,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8127485513687134,0.4099667966365814,0.2898048758506775,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7900614142417908,0.3766060471534729,0.3609581589698791,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.6683178544044495,0.2255395203828811,1.038330078125,284.9629211425781,284.95001220703125,299.48175048828125,294.79595947265625,297.9746398925781,297.20330810546875,284.9635009765625,1.0,0.6191402077674866,0.4500435292720794,0.4500435292720794,1.0,1.0,-3.140634536743164,1.060155153274536,2.080479383468628,0.3525029718875885,0.8820116519927979,0.8820116519927979,0.0,208.146240234375,187.0,62179.30859375,0.0,2879.09130859375,1.0,279.44366455078125,283.2120056152344,297.767578125,301.7421875,293.1499938964844,293.1499938964844,279.75,33971.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752866983413696,1.0,0.0,0.0,3.942188501358032,3.942216873168945,1.036974367707444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.2548828125,0.0,1947.604248046875,1895.4371337890625,0.0,3172.395263671875,0.980828821659088,1.0,0.0,3.0,1.0,0.0
17839500,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8727025985717773,0.5051208138465881,0.4573794901371002,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8653364777565002,0.4930276572704315,0.4696125984191894,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8173359632492065,0.4104429483413696,0.2899091243743896,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7949478626251221,0.3771819472312927,0.361212283372879,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.6722753643989563,0.2257197648286819,1.03788423538208,285.06793212890625,284.95001220703125,299.4916076660156,294.8009033203125,297.97906494140625,297.2064514160156,285.0689697265625,1.0,0.6164810061454773,0.4494565427303314,0.4494565427303314,1.0,1.0,-3.1411900520324707,1.0589838027954102,2.0822062492370605,0.3511025011539459,0.9742547869682312,0.9742547869682312,0.0,203.2859039306641,187.0,61479.734375,0.0,2854.189453125,1.0,279.70770263671875,283.3326721191406,297.75445556640625,301.61285400390625,293.1499938964844,293.1499938964844,279.75,29710.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696063756942749,1.0,0.0,0.0,4.04772424697876,4.047752857208252,1.0932390068774112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.890625,0.0,2053.09765625,1895.4371337890625,0.0,3119.1181640625,1.0,1.0,0.0,3.0,1.0,0.0
17839560,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8784655928611755,0.5051016211509705,0.4571723043918609,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8718255758285522,0.4944726824760437,0.4707454741001129,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8226602673530579,0.411018431186676,0.2901409566402435,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.8006955981254578,0.3778491914272308,0.3616092801094055,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.677033007144928,0.2259898483753204,1.0379544496536257,285.0824890136719,284.95001220703125,299.50146484375,294.8057556152344,297.9843139648437,297.21051025390625,285.0836486816406,1.0,0.6137267351150513,0.4489918947219848,0.4489918947219848,1.0,1.0,-3.143141984939575,1.0586141347885132,2.084527969360352,0.350211888551712,1.0,1.0,0.0,197.94338989257807,175.0,61365.0234375,0.0,2829.5263671875,1.0,279.7450256347656,283.3514404296875,297.7840881347656,301.69805908203125,293.1499938964844,293.1499938964844,279.45001220703125,27284.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686012029647827,1.0,0.0,0.0,4.064551830291748,4.064579963684082,1.102347596315667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.478515625,0.0,2055.837890625,1895.4371337890625,0.0,3109.6884765625,1.0,1.0,0.0,3.0,1.0,0.0
17839620,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.889751672744751,0.5033134818077087,0.4556872248649597,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8849402070045471,0.4962078928947449,0.4723209142684936,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.833088219165802,0.4110181331634521,0.2901047766208648,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8119409680366516,0.3782802820205688,0.3618918657302856,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6866263747215271,0.2259846031665802,1.0368527173995972,284.9111633300781,284.95001220703125,299.5212707519531,294.8151550292969,297.9876403808594,297.2079772949219,284.9105834960937,1.0,0.6076777577400208,0.4480625987052917,0.4480625987052917,1.0,1.0,-3.142233371734619,1.0560526847839355,2.0861809253692627,0.3478562831878662,0.918064832687378,0.918064832687378,0.0,187.48931884765625,163.0,62594.13671875,0.0,2771.637451171875,1.0,279.45458984375,283.15679931640625,297.84246826171875,301.9052734375,293.1499938964844,293.1499938964844,279.1499938964844,31849.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778262734413147,1.0,0.0,0.0,4.0422539710998535,4.042283058166504,1.09028610495443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.27734375,0.0,2063.395263671875,1895.4371337890625,0.0,3196.206298828125,1.0,1.0,0.0,3.0,1.0,0.0
17839680,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.889751672744751,0.5033134818077087,0.4556872248649597,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8849402070045471,0.4962078928947449,0.4723209142684936,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.833088219165802,0.4110181331634521,0.2901047766208648,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8119409680366516,0.3782802820205688,0.3618918657302856,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6866263747215271,0.2259846031665802,1.0368527173995972,284.9111633300781,284.95001220703125,299.5212707519531,294.8151550292969,297.9876403808594,297.2079772949219,284.9105834960937,1.0,0.6076777577400208,0.4480625987052917,0.4480625987052917,1.0,1.0,-3.142233371734619,1.0560526847839355,2.0861809253692627,0.3478562831878662,0.918064832687378,0.918064832687378,0.0,187.48931884765625,163.0,62594.13671875,0.0,2771.637451171875,1.0,279.45458984375,283.15679931640625,297.84246826171875,301.9052734375,293.1499938964844,293.1499938964844,279.1499938964844,31849.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778262734413147,1.0,0.0,0.0,4.0422539710998535,4.042283058166504,1.09028610495443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.27734375,0.0,2063.395263671875,1895.4371337890625,0.0,3196.206298828125,1.0,1.0,0.0,3.0,1.0,0.0
17839740,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9009417295455932,0.5008537769317627,0.4530459344387054,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8982652425765991,0.4973301887512207,0.4729668498039245,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8435283899307251,0.4103768467903137,0.2893637418746948,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8225122690200806,0.3781558275222778,0.3613886833190918,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6961339116096497,0.2255426496267318,1.0331364870071411,284.8641357421875,284.95001220703125,299.5411071777344,294.8240966796875,297.9872131347656,297.2001647949219,284.8648376464844,1.0,0.6007363200187683,0.4471333026885986,0.4471333026885986,1.0,1.0,-3.1338722705841064,1.0506373643875122,2.083235025405884,0.3443902730941772,0.8126683831214905,0.8126683831214905,0.0,177.19110107421875,151.0,62660.15234375,0.0,2699.80078125,1.0,279.1559143066406,283.0948486328125,297.8349914550781,301.9205017089844,293.1499938964844,293.1499938964844,279.45001220703125,40713.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828977942466736,1.0,0.0,0.0,3.8021469116210938,3.802175045013428,9.646084890846396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.6298828125,0.0,1823.79833984375,1895.4371337890625,0.0,3243.731201171875,0.9553484320640564,1.0,0.0,3.0,1.0,0.0
17839800,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9009417295455932,0.5008537769317627,0.4530459344387054,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8982652425765991,0.4973301887512207,0.4729668498039245,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8435283899307251,0.4103768467903137,0.2893637418746948,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8225122690200806,0.3781558275222778,0.3613886833190918,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6961339116096497,0.2255426496267318,1.0331364870071411,284.8641357421875,284.95001220703125,299.5411071777344,294.8240966796875,297.9872131347656,297.2001647949219,284.8648376464844,1.0,0.6007363200187683,0.4471333026885986,0.4471333026885986,1.0,1.0,-3.1338722705841064,1.0506373643875122,2.083235025405884,0.3443902730941772,0.8126683831214905,0.8126683831214905,0.0,177.19110107421875,151.0,62660.15234375,0.0,2699.80078125,1.0,279.1559143066406,283.0948486328125,297.8349914550781,301.9205017089844,293.1499938964844,293.1499938964844,279.45001220703125,40713.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828977942466736,1.0,0.0,0.0,3.8021469116210938,3.802175045013428,9.646084890846396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.6298828125,0.0,1823.79833984375,1895.4371337890625,0.0,3243.731201171875,0.9553484320640564,1.0,0.0,3.0,1.0,0.0
17839860,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9184763431549072,0.5003277063369751,0.4518274366855621,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.917540967464447,0.4997658431529999,0.474537193775177,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.858694851398468,0.4110608398914337,0.2893029749393463,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8369569182395935,0.3790793418884277,0.3615780174732208,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7094200253486633,0.2257817983627319,1.031248688697815,284.96600341796875,284.95001220703125,299.5610656738281,294.83258056640625,297.9950866699219,297.2044982910156,284.96600341796875,1.0,0.5937160849571228,0.4462019503116607,0.4462019503116607,1.0,1.0,-3.132171392440796,1.0477529764175415,2.084418296813965,0.3420146107673645,0.8802497386932373,0.8802497386932373,0.0,165.26907348632812,139.0,61944.55859375,0.0,2632.734619140625,1.0,279.4435119628906,283.2145690917969,297.80322265625,301.7624206542969,293.1499938964844,293.1499938964844,279.75,33841.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729377388954163,1.0,0.0,0.0,3.9258313179016113,3.925859451293945,1.028386918733304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.44921875,0.0,1925.3475341796875,1895.4371337890625,0.0,3150.366455078125,0.9772484302520752,1.0,0.0,3.0,1.0,0.0
17839920,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9184763431549072,0.5003277063369751,0.4518274366855621,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.917540967464447,0.4997658431529999,0.474537193775177,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.858694851398468,0.4110608398914337,0.2893029749393463,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8369569182395935,0.3790793418884277,0.3615780174732208,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7094200253486633,0.2257817983627319,1.031248688697815,284.96600341796875,284.95001220703125,299.5610656738281,294.83258056640625,297.9950866699219,297.2044982910156,284.96600341796875,1.0,0.5937160849571228,0.4462019503116607,0.4462019503116607,1.0,1.0,-3.132171392440796,1.0477529764175415,2.084418296813965,0.3420146107673645,0.8802497386932373,0.8802497386932373,0.0,165.26907348632812,139.0,61944.55859375,0.0,2632.734619140625,1.0,279.4435119628906,283.2145690917969,297.80322265625,301.7624206542969,293.1499938964844,293.1499938964844,279.75,33841.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729377388954163,1.0,0.0,0.0,3.9258313179016113,3.925859451293945,1.028386918733304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.44921875,0.0,1925.3475341796875,1895.4371337890625,0.0,3150.366455078125,0.9772484302520752,1.0,0.0,3.0,1.0,0.0
17839980,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9416807889938354,0.5001731514930725,0.4511279165744781,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9428388476371764,0.5025919675827026,0.4765986204147339,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8781912326812744,0.4121649265289306,0.289631187915802,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8552583456039429,0.3803794980049133,0.3622176945209503,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7246872186660767,0.2263614386320114,1.0311261415481567,285.0737609863281,284.95001220703125,299.5810852050781,294.840576171875,298.0052490234375,297.21209716796875,285.07489013671875,1.0,0.58692866563797,0.4452706277370453,0.4452706277370453,1.0,1.0,-3.134821653366089,1.046513557434082,2.088308095932007,0.3403853476047516,1.0,1.0,0.0,152.8763427734375,127.0,61204.49609375,0.0,2571.673095703125,1.0,279.74481201171875,283.3424987792969,297.8201599121094,301.7242126464844,293.1499938964844,293.1499938964844,279.45001220703125,27403.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664810061454773,1.0,0.0,0.0,4.063662052154541,4.063690662384033,1.1018651093763765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.759765625,0.0,2055.61669921875,1895.4371337890625,0.0,3089.798828125,1.0,1.0,0.0,3.0,1.0,0.0
17840040,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9416807889938354,0.5001731514930725,0.4511279165744781,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9428388476371764,0.5025919675827026,0.4765986204147339,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8781912326812744,0.4121649265289306,0.289631187915802,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8552583456039429,0.3803794980049133,0.3622176945209503,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7246872186660767,0.2263614386320114,1.0311261415481567,285.0737609863281,284.95001220703125,299.5810852050781,294.840576171875,298.0052490234375,297.21209716796875,285.07489013671875,1.0,0.58692866563797,0.4452706277370453,0.4452706277370453,1.0,1.0,-3.134821653366089,1.046513557434082,2.088308095932007,0.3403853476047516,1.0,1.0,0.0,152.8763427734375,127.0,61204.49609375,0.0,2571.673095703125,1.0,279.74481201171875,283.3424987792969,297.8201599121094,301.7242126464844,293.1499938964844,293.1499938964844,279.45001220703125,27403.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664810061454773,1.0,0.0,0.0,4.063662052154541,4.063690662384033,1.1018651093763765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.759765625,0.0,2055.61669921875,1895.4371337890625,0.0,3089.798828125,1.0,1.0,0.0,3.0,1.0,0.0
17840100,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.95383620262146,0.4995055794715881,0.4506390690803528,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9560185074806212,0.5036346316337585,0.4775701761245727,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8890548348426819,0.4123599529266357,0.2897584438323974,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8655810356140137,0.3807576298713684,0.36251300573349,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7326942682266235,0.2265098392963409,1.0311589241027832,284.93756103515625,284.95001220703125,299.59112548828125,294.8443603515625,298.0081481933594,297.2126770019531,284.93072509765625,1.0,0.5835666060447693,0.4448049366474151,0.4448049366474151,1.0,1.0,-3.135955572128296,1.0458101034164429,2.0901453495025635,0.3396261930465698,0.940186083316803,0.940186083316803,0.0,146.8411865234375,127.0,62386.83984375,0.0,2541.589111328125,1.0,279.4890441894531,283.1790466308594,297.8806457519531,301.9662475585937,293.1499938964844,293.1499938964844,279.45001220703125,29182.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732377886772156,1.0,0.0,0.0,4.055327415466309,4.055356025695801,1.0973499229294248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.32421875,0.0,2059.0615234375,1895.4371337890625,0.0,3153.1806640625,1.0,1.0,0.0,3.0,1.0,0.0
17840160,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.964587926864624,0.4983570575714111,0.4495547711849212,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9677898287773132,0.5043128728866577,0.478112518787384,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8994152545928955,0.4121836125850677,0.2895706593990326,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.875605583190918,0.3808307945728302,0.362472265958786,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7403371930122375,0.2264459282159805,1.0302190780639648,284.9037475585937,284.95001220703125,299.6011657714844,294.8480224609375,298.00860595703125,297.2097473144531,284.9033508300781,1.0,0.5800331830978394,0.4443266689777374,0.4443266689777374,1.0,1.0,-3.133904933929444,1.043866515159607,2.090038299560547,0.3383448421955108,0.906053364276886,0.906053364276886,0.0,141.2770538330078,130.0,62403.99609375,0.0,2507.873779296875,1.0,279.4544372558594,283.1496276855469,297.8765563964844,301.9290466308594,293.1499938964844,293.1499938964844,279.1499938964844,32847.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759103417396545,1.0,0.0,0.0,4.037313938140869,4.03734302520752,1.0876227634071256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.6806640625,0.0,2064.949462890625,1895.4371337890625,0.0,3178.242919921875,1.0,1.0,0.0,3.0,1.0,0.0
17840220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.9713624119758606,0.4962640106678009,0.4475655853748321,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9762099981307985,0.5051714181900024,0.4788139462471008,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9069889187812804,0.4116337597370147,0.289118230342865,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8830947875976562,0.3807098269462585,0.3622632920742035,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7459061741828918,0.2261328250169754,1.0283770561218262,284.8546142578125,284.95001220703125,299.6176147460937,294.85369873046875,298.00799560546875,297.2030334472656,284.8607177734375,1.0,0.5773770213127136,0.4435480535030365,0.4435480535030365,1.0,1.0,-3.12934684753418,1.0402435064315796,2.0891032218933105,0.3359653651714325,0.8106882572174072,0.8106882572174072,0.0,137.2484588623047,130.0,62435.5546875,0.0,2477.619140625,1.0,279.1620178222656,283.09234619140625,297.8777160644531,301.9700012207031,293.1499938964844,293.1499938964844,279.1499938964844,42499.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88157719373703,1.0,0.0,0.0,3.792185783386232,3.792213916778565,9.595607934897998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.26171875,0.0,1825.4439697265625,1895.4371337890625,0.0,3231.359375,0.955249547958374,1.0,0.0,3.0,1.0,0.0
17840280,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9721536040306092,0.4959796965122223,0.4471789300441742,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9773545861244202,0.5054888725280762,0.4790128469467163,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.908018946647644,0.4116235673427582,0.2890399694442749,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8841024041175842,0.3807689845561981,0.3622400462627411,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7466253042221069,0.2261057943105697,1.0280029773712158,284.8685302734375,284.95001220703125,299.6213684082031,294.8549194335937,298.0085754394531,297.2025756835937,284.8697204589844,1.0,0.5769908428192139,0.4433701634407043,0.4433701634407043,1.0,1.0,-3.128546714782715,1.039509654045105,2.0890371799468994,0.3354301750659942,0.8093413710594177,0.8093413710594177,0.0,136.7195587158203,133.0,62438.3671875,0.0,2473.271484375,1.0,279.1561279296875,283.0991516113281,297.86578369140625,301.9379577636719,293.1499938964844,293.1499938964844,279.45001220703125,40813.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880862295627594,1.0,0.0,0.0,3.783744812011719,3.7837729454040527,9.552937854095944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.0439453125,0.0,1802.014892578125,1895.4371337890625,0.0,3224.660888671875,0.9515975713729858,1.0,0.0,3.0,1.0,0.0
17840340,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9762172698974608,0.4954027831554413,0.4463129341602325,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9829832911491394,0.5079302787780762,0.4809886813163757,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9134455919265748,0.4123049080371856,0.289279580116272,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8892143368721008,0.381687194108963,0.3628287315368652,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7502944469451904,0.2263722717761993,1.028156280517578,284.9704284667969,284.95001220703125,299.64166259765625,294.8612365722656,298.016357421875,297.2066345214844,284.9704284667969,1.0,0.5762479305267334,0.4424136281013489,0.4424136281013489,1.0,1.0,-3.131052255630493,1.038137674331665,2.092914581298828,0.3336437046527862,0.8801863789558411,0.8801863789558411,0.0,134.6475830078125,136.0,61819.11328125,0.0,2467.0126953125,1.0,279.44342041015625,283.216796875,297.8330993652344,301.7836608886719,293.1499938964844,293.1499938964844,279.75,33668.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711395859718323,1.0,0.0,0.0,3.9156744480133057,3.915702342987061,1.0230725138171692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.94921875,0.0,1910.8720703125,1895.4371337890625,0.0,3133.5,0.9749138355255128,1.0,0.0,3.0,1.0,0.0
17840400,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9762172698974608,0.4954027831554413,0.4463129341602325,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9829832911491394,0.5079302787780762,0.4809886813163757,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9134455919265748,0.4123049080371856,0.289279580116272,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8892143368721008,0.381687194108963,0.3628287315368652,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7502944469451904,0.2263722717761993,1.028156280517578,284.9704284667969,284.95001220703125,299.64166259765625,294.8612365722656,298.016357421875,297.2066345214844,284.9704284667969,1.0,0.5762479305267334,0.4424136281013489,0.4424136281013489,1.0,1.0,-3.131052255630493,1.038137674331665,2.092914581298828,0.3336437046527862,0.8801863789558411,0.8801863789558411,0.0,134.6475830078125,136.0,61819.11328125,0.0,2467.0126953125,1.0,279.44342041015625,283.216796875,297.8330993652344,301.7836608886719,293.1499938964844,293.1499938964844,279.75,33668.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711395859718323,1.0,0.0,0.0,3.9156744480133057,3.915702342987061,1.0230725138171692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.94921875,0.0,1910.8720703125,1895.4371337890625,0.0,3133.5,0.9749138355255128,1.0,0.0,3.0,1.0,0.0
17840460,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.97716623544693,0.4950791001319885,0.445936918258667,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9855573177337646,0.5107072591781616,0.4834861755371094,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9155717492103576,0.413287490606308,0.2898935079574585,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8913061618804932,0.3828763365745544,0.3638620674610138,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.7517176270484924,0.2268934845924377,1.0301045179367063,285.0751953125,284.95001220703125,299.6620178222656,294.866943359375,298.0261535644531,297.2132263183594,285.0765075683594,1.0,0.5770896673202515,0.4415587782859802,0.4415587782859802,1.0,1.0,-3.137922763824463,1.038642168045044,2.09928035736084,0.332796186208725,1.0,1.0,0.0,134.3758544921875,139.0,61175.5625,0.0,2478.715576171875,1.0,279.7447509765625,283.3406066894531,297.84893798828125,301.7508239746094,293.1499938964844,293.1499938964844,279.45001220703125,27412.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651654720306396,1.0,0.0,0.0,4.06355619430542,4.063584327697754,1.1018075838364894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.54296875,0.0,2055.547607421875,1895.4371337890625,0.0,3077.457763671875,1.0,1.0,0.0,3.0,1.0,0.0
17840520,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.97716623544693,0.4950791001319885,0.445936918258667,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9855573177337646,0.5107072591781616,0.4834861755371094,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9155717492103576,0.413287490606308,0.2898935079574585,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8913061618804932,0.3828763365745544,0.3638620674610138,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.7517176270484924,0.2268934845924377,1.0301045179367063,285.0751953125,284.95001220703125,299.6620178222656,294.866943359375,298.0261535644531,297.2132263183594,285.0765075683594,1.0,0.5770896673202515,0.4415587782859802,0.4415587782859802,1.0,1.0,-3.137922763824463,1.038642168045044,2.09928035736084,0.332796186208725,1.0,1.0,0.0,134.3758544921875,139.0,61175.5625,0.0,2478.715576171875,1.0,279.7447509765625,283.3406066894531,297.84893798828125,301.7508239746094,293.1499938964844,293.1499938964844,279.45001220703125,27412.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651654720306396,1.0,0.0,0.0,4.06355619430542,4.063584327697754,1.1018075838364894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.54296875,0.0,2055.547607421875,1895.4371337890625,0.0,3077.457763671875,1.0,1.0,0.0,3.0,1.0,0.0
17840580,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9727579951286316,0.4930785000324249,0.4446868598461151,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.983421802520752,0.5123504996299744,0.4854505062103271,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.911776602268219,0.413123071193695,0.2900960445404053,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8882579207420349,0.383150190114975,0.3644813299179077,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7491613626480103,0.2268624454736709,1.031206488609314,284.9089660644531,284.95001220703125,299.6824951171875,294.8719787597656,298.02899169921875,297.2096862792969,284.9085998535156,1.0,0.578574001789093,0.4407039582729339,0.4407039582729339,1.0,1.0,-3.1411056518554688,1.0377410650253296,2.1033647060394287,0.331484317779541,0.910827100276947,0.910827100276947,0.0,136.1790771484375,142.0,62436.15625,0.0,2494.489013671875,1.0,279.4546203613281,283.1500244140625,297.90234375,301.9564819335937,293.1499938964844,293.1499938964844,279.1499938964844,32452.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875042200088501,1.0,0.0,0.0,4.039270401000977,4.039299488067627,1.0886772088269936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.0859375,0.0,2064.33935546875,1895.4371337890625,0.0,3170.102783203125,1.0,1.0,0.0,3.0,1.0,0.0
