time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840640,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9727579951286316,0.4930785000324249,0.4446868598461151,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.983421802520752,0.5123504996299744,0.4854505062103271,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.911776602268219,0.413123071193695,0.2900960445404053,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8882579207420349,0.383150190114975,0.3644813299179077,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7491613626480103,0.2268624454736709,1.031206488609314,284.9089660644531,284.95001220703125,299.6824951171875,294.8719787597656,298.02899169921875,297.2096862792969,284.9085998535156,1.0,0.578574001789093,0.4407039582729339,0.4407039582729339,1.0,1.0,-3.1411056518554688,1.0377410650253296,2.1033647060394287,0.331484317779541,0.910827100276947,0.910827100276947,0.0,136.1790771484375,142.0,62436.15625,0.0,2494.489013671875,1.0,279.4546203613281,283.1500244140625,297.90234375,301.9564819335937,293.1499938964844,293.1499938964844,279.1499938964844,32452.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875042200088501,1.0,0.0,0.0,4.039270401000977,4.039299488067627,1.0886772088269936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.0859375,0.0,2064.33935546875,1895.4371337890625,0.0,3170.102783203125,1.0,1.0,0.0,3.0,1.0,0.0
17840700,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.9685952067375184,0.4916249215602875,0.4435987472534179,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.9806854724884032,0.5127944350242615,0.4860577285289764,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9079313278198242,0.4126505851745605,0.289910614490509,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.8849679827690125,0.3829522728919983,0.3644698858261108,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.746472179889679,0.2265959084033966,1.0307066440582275,284.7903137207031,284.95001220703125,299.6927490234375,294.8742370605469,298.0281982421875,297.2047424316406,284.792724609375,1.0,0.5792628526687622,0.4402765333652496,0.4402765333652496,1.0,1.0,-3.13969349861145,1.0361580848693848,2.103535413742065,0.3303201198577881,0.797828197479248,0.797828197479248,0.0,137.69290161132812,142.0,62964.5546875,0.0,2499.88818359375,1.0,279.1912841796875,283.01971435546875,297.9219665527344,302.09735107421875,293.1499938964844,293.1499938964844,279.1499938964844,41761.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808417916297913,1.0,0.0,0.0,3.923496961593628,3.9235262870788574,1.027164216793608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.8896484375,0.0,1986.03759765625,1895.4371337890625,0.0,3224.46923828125,0.977692186832428,1.0,0.0,3.0,1.0,0.0
17840760,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9639678597450256,0.4904913008213043,0.4424210488796234,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9775644540786744,0.5134231448173523,0.486560970544815,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9038673043251038,0.4123414754867553,0.2896413803100586,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8813567757606506,0.3828670680522918,0.3643523156642914,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7435129284858704,0.2263664603233337,1.0297622680664062,284.87030029296875,284.95001220703125,299.7030639648437,294.8763122558594,298.0282287597656,297.2012023925781,284.871337890625,1.0,0.5798943042755127,0.4397902488708496,0.4397902488708496,1.0,1.0,-3.137279748916626,1.0340687036514282,2.103211164474488,0.3287922143936157,0.8128717541694641,0.8128717541694641,0.0,139.322265625,145.0,62530.5625,0.0,2503.978759765625,1.0,279.1559143066406,283.0951843261719,297.8893127441406,301.96734619140625,293.1499938964844,293.1499938964844,279.45001220703125,40664.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804875016212463,1.0,0.0,0.0,3.793689012527466,3.7937169075012207,9.603216994946706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.216796875,0.0,1813.02587890625,1895.4371337890625,0.0,3221.149169921875,0.9538894891738892,1.0,0.0,3.0,1.0,0.0
17840820,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9587990045547484,0.4897378385066986,0.4415429830551147,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9747706055641174,0.5158208608627319,0.4886463284492492,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8998997807502747,0.4128370583057403,0.2898659706115722,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8777667284011841,0.3835955262184143,0.364918053150177,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.740429162979126,0.2264981567859649,1.030064582824707,284.9703369140625,284.95001220703125,299.7237243652344,294.8799743652344,298.035400390625,297.2043762207031,284.9702453613281,1.0,0.5815662145614624,0.4388176500797272,0.4388176500797272,1.0,1.0,-3.1400363445281982,1.0327317714691162,2.107304573059082,0.3267818391323089,0.8825282454490662,0.8825282454490662,0.0,141.49217224121094,148.0,61907.08203125,0.0,2520.933349609375,1.0,279.4434814453125,283.2110595703125,297.8531188964844,301.810546875,293.1499938964844,293.1499938964844,279.75,33637.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710240721702576,1.0,0.0,0.0,3.9273645877838135,3.927392959594727,1.0291904573023205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.48828125,0.0,1925.6861572265625,1895.4371337890625,0.0,3132.416748046875,0.9774799942970276,1.0,0.0,3.0,1.0,0.0
17840880,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9587990045547484,0.4897378385066986,0.4415429830551147,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9747706055641174,0.5158208608627319,0.4886463284492492,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8998997807502747,0.4128370583057403,0.2898659706115722,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8777667284011841,0.3835955262184143,0.364918053150177,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.740429162979126,0.2264981567859649,1.030064582824707,284.9703369140625,284.95001220703125,299.7237243652344,294.8799743652344,298.035400390625,297.2043762207031,284.9702453613281,1.0,0.5815662145614624,0.4388176500797272,0.4388176500797272,1.0,1.0,-3.1400363445281982,1.0327317714691162,2.107304573059082,0.3267818391323089,0.8825282454490662,0.8825282454490662,0.0,141.49217224121094,148.0,61907.08203125,0.0,2520.933349609375,1.0,279.4434814453125,283.2110595703125,297.8531188964844,301.810546875,293.1499938964844,293.1499938964844,279.75,33637.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710240721702576,1.0,0.0,0.0,3.9273645877838135,3.927392959594727,1.0291904573023205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.48828125,0.0,1925.6861572265625,1895.4371337890625,0.0,3132.416748046875,0.9774799942970276,1.0,0.0,3.0,1.0,0.0
17840940,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9545597434043884,0.489330530166626,0.4411531686782837,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.972841501235962,0.5186089277267456,0.4912303984165191,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8969622254371643,0.4137209057807922,0.2904601097106933,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8751440644264221,0.3846738338470459,0.365915983915329,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.738196074962616,0.2269288152456283,1.0319883823394775,285.0815734863281,284.95001220703125,299.7445068359375,294.8828430175781,298.0448608398437,297.21075439453125,285.0827941894531,1.0,0.5837168097496033,0.4378450810909271,0.4378450810909271,1.0,1.0,-3.146898031234741,1.0329241752624512,2.11397385597229,0.3254114389419555,1.0,1.0,0.0,143.5749969482422,151.0,61198.77734375,0.0,2545.407958984375,1.0,279.7447204589844,283.3415222167969,297.8648681640625,301.7698669433594,293.1499938964844,293.1499938964844,279.45001220703125,27298.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650746941566467,1.0,0.0,0.0,4.064309120178223,4.064337730407715,1.1022160606444231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.8466796875,0.0,2055.6259765625,1895.4371337890625,0.0,3076.6064453125,1.0,1.0,0.0,3.0,1.0,0.0
17841000,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9545597434043884,0.489330530166626,0.4411531686782837,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.972841501235962,0.5186089277267456,0.4912303984165191,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8969622254371643,0.4137209057807922,0.2904601097106933,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8751440644264221,0.3846738338470459,0.365915983915329,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.738196074962616,0.2269288152456283,1.0319883823394775,285.0815734863281,284.95001220703125,299.7445068359375,294.8828430175781,298.0448608398437,297.21075439453125,285.0827941894531,1.0,0.5837168097496033,0.4378450810909271,0.4378450810909271,1.0,1.0,-3.146898031234741,1.0329241752624512,2.11397385597229,0.3254114389419555,1.0,1.0,0.0,143.5749969482422,151.0,61198.77734375,0.0,2545.407958984375,1.0,279.7447204589844,283.3415222167969,297.8648681640625,301.7698669433594,293.1499938964844,293.1499938964844,279.45001220703125,27298.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650746941566467,1.0,0.0,0.0,4.064309120178223,4.064337730407715,1.1022160606444231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.8466796875,0.0,2055.6259765625,1895.4371337890625,0.0,3076.6064453125,1.0,1.0,0.0,3.0,1.0,0.0
17841060,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9472084045410156,0.4873145222663879,0.4399348199367523,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9683977961540222,0.520277738571167,0.4932752251625061,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8915613293647766,0.4135148525238037,0.2906692326068878,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8702501058578491,0.3848880529403686,0.3665270507335663,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7342604398727417,0.2268428206443786,1.0330677032470703,284.9136047363281,284.95001220703125,299.765380859375,294.88494873046875,298.0477905273437,297.2074890136719,284.9131774902344,1.0,0.585914134979248,0.4369341135025024,0.4369341135025024,1.0,1.0,-3.150186777114868,1.0318976640701294,2.118288993835449,0.323772668838501,0.9189416766166688,0.9189416766166688,0.0,146.65646362304688,154.0,62468.234375,0.0,2568.367919921875,1.0,279.4545593261719,283.1490783691406,297.9154357910156,301.9725036621094,293.1499938964844,293.1499938964844,279.1499938964844,31816.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749381303787231,1.0,0.0,0.0,4.042416572570801,4.042445659637451,1.090373871193151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.021484375,0.0,2063.34326171875,1895.4371337890625,0.0,3169.12646484375,1.0,1.0,0.0,3.0,1.0,0.0
17841120,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9472084045410156,0.4873145222663879,0.4399348199367523,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9683977961540222,0.520277738571167,0.4932752251625061,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8915613293647766,0.4135148525238037,0.2906692326068878,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8702501058578491,0.3848880529403686,0.3665270507335663,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7342604398727417,0.2268428206443786,1.0330677032470703,284.9136047363281,284.95001220703125,299.765380859375,294.88494873046875,298.0477905273437,297.2074890136719,284.9131774902344,1.0,0.585914134979248,0.4369341135025024,0.4369341135025024,1.0,1.0,-3.150186777114868,1.0318976640701294,2.118288993835449,0.323772668838501,0.9189416766166688,0.9189416766166688,0.0,146.65646362304688,154.0,62468.234375,0.0,2568.367919921875,1.0,279.4545593261719,283.1490783691406,297.9154357910156,301.9725036621094,293.1499938964844,293.1499938964844,279.1499938964844,31816.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749381303787231,1.0,0.0,0.0,4.042416572570801,4.042445659637451,1.090373871193151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.021484375,0.0,2063.34326171875,1895.4371337890625,0.0,3169.12646484375,1.0,1.0,0.0,3.0,1.0,0.0
17841180,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9366907477378844,0.4846561551094055,0.4376507401466369,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9612613916397096,0.5213292837142944,0.4944066405296325,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8837116956710815,0.4126547276973724,0.2901908755302429,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8631198406219482,0.3845171630382538,0.3663544654846191,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7284636497497559,0.226278930902481,1.031486749649048,284.8659973144531,284.95001220703125,299.7863464355469,294.88623046875,298.04693603515625,297.1988830566406,284.8670654296875,1.0,0.5876021981239319,0.4360231459140777,0.4360231459140777,1.0,1.0,-3.1461191177368164,1.028121829032898,2.117997407913208,0.3209092020988464,0.8147308230400085,0.8147308230400085,0.0,150.539794921875,157.0,62603.55078125,0.0,2581.301513671875,1.0,279.1557922363281,283.0852355957031,297.9002990722656,301.9842529296875,293.1499938964844,293.1499938964844,279.45001220703125,40630.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806149959564209,1.0,0.0,0.0,3.807436943054199,3.807465076446533,9.672944543126505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3857421875,0.0,1829.669677734375,1895.4371337890625,0.0,3222.343994140625,0.956559419631958,1.0,0.0,3.0,1.0,0.0
17841240,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9366907477378844,0.4846561551094055,0.4376507401466369,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9612613916397096,0.5213292837142944,0.4944066405296325,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8837116956710815,0.4126547276973724,0.2901908755302429,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8631198406219482,0.3845171630382538,0.3663544654846191,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7284636497497559,0.226278930902481,1.031486749649048,284.8659973144531,284.95001220703125,299.7863464355469,294.88623046875,298.04693603515625,297.1988830566406,284.8670654296875,1.0,0.5876021981239319,0.4360231459140777,0.4360231459140777,1.0,1.0,-3.1461191177368164,1.028121829032898,2.117997407913208,0.3209092020988464,0.8147308230400085,0.8147308230400085,0.0,150.539794921875,157.0,62603.55078125,0.0,2581.301513671875,1.0,279.1557922363281,283.0852355957031,297.9002990722656,301.9842529296875,293.1499938964844,293.1499938964844,279.45001220703125,40630.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806149959564209,1.0,0.0,0.0,3.807436943054199,3.807465076446533,9.672944543126505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3857421875,0.0,1829.669677734375,1895.4371337890625,0.0,3222.343994140625,0.956559419631958,1.0,0.0,3.0,1.0,0.0
17841300,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9330636858940125,0.4842276573181152,0.4369783699512481,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9590147733688354,0.5224958062171936,0.495286613702774,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8811259865760803,0.4128252565860748,0.2901605665683746,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8607922196388245,0.3848032355308532,0.3664727807044983,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7264761328697205,0.2262729853391647,1.0311086177825928,284.9862365722656,284.95001220703125,299.7969055175781,294.8865661621094,298.0502014160156,297.1999816894531,284.98583984375,1.0,0.5884494781494141,0.4355676770210266,0.4355676770210266,1.0,1.0,-3.1460120677948,1.0269618034362793,2.1190502643585205,0.3196703791618347,0.8877502679824829,0.8877502679824829,0.0,151.9988250732422,157.0,61868.3515625,0.0,2588.9375,1.0,279.4049377441406,283.2175598144531,297.84576416015625,301.7608642578125,293.1499938964844,293.1499938964844,279.45001220703125,33523.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734124302864075,1.0,0.0,0.0,3.876950740814209,3.8769783973693848,1.0029374379882938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.822265625,0.0,1860.4136962890625,1895.4371337890625,0.0,3154.818115234375,0.9686462879180908,1.0,0.0,3.0,1.0,0.0
17841360,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9307401180267334,0.4838607311248779,0.4367291033267975,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.957878351211548,0.5237582325935364,0.4965161085128784,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8796021342277527,0.4131006002426147,0.2903807163238525,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8594404458999634,0.3851869106292724,0.3668665587902069,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.725269079208374,0.2263583689928054,1.0315909385681152,284.966796875,284.95001220703125,299.8074645996094,294.8866882324219,298.05438232421875,297.20220947265625,284.96636962890625,1.0,0.5894414186477661,0.4351495206356048,0.4351495206356048,1.0,1.0,-3.1485071182250977,1.0268542766571045,2.121652603149414,0.3189731538295746,0.8832011222839355,0.8832011222839355,0.0,153.12608337402344,160.0,61958.3515625,0.0,2599.8828125,1.0,279.4442138671875,283.2016296386719,297.8598022460937,301.8222961425781,293.1499938964844,293.1499938964844,279.75,33601.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712118864059448,1.0,0.0,0.0,3.941075563430786,3.94110369682312,1.0363889941800153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.666015625,0.0,1943.1673583984373,1895.4371337890625,0.0,3134.1787109375,0.9801268577575684,1.0,0.0,3.0,1.0,0.0
17841420,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9263750314712524,0.4834637641906738,0.4363460540771484,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.955885887145996,0.526626467704773,0.4991716742515564,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8768683075904846,0.4139764606952667,0.2909682691097259,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8570394515991211,0.386245995759964,0.3678452670574188,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7231504917144775,0.2267660796642303,1.0334160327911377,285.0858459472656,284.95001220703125,299.82867431640625,294.88623046875,298.06451416015625,297.2091369628906,285.0870666503906,1.0,0.5916694402694702,0.4343132078647613,0.4343132078647613,1.0,1.0,-3.155313014984131,1.0273197889328003,2.127993106842041,0.3178690075874328,1.0,1.0,0.0,155.4030303955078,163.0,61188.73828125,0.0,2625.521728515625,1.0,279.7449645996094,283.3404235839844,297.8679504394531,301.7737121582031,293.1499938964844,293.1499938964844,279.45001220703125,27275.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652471303939819,1.0,0.0,0.0,4.0651469230651855,4.065175533294678,1.102670580621634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.990234375,0.0,2056.5791015625,1895.4371337890625,0.0,3078.2236328125,1.0,1.0,0.0,3.0,1.0,0.0
17841480,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9263750314712524,0.4834637641906738,0.4363460540771484,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.955885887145996,0.526626467704773,0.4991716742515564,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8768683075904846,0.4139764606952667,0.2909682691097259,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.8570394515991211,0.386245995759964,0.3678452670574188,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7231504917144775,0.2267660796642303,1.0334160327911377,285.0858459472656,284.95001220703125,299.82867431640625,294.88623046875,298.06451416015625,297.2091369628906,285.0870666503906,1.0,0.5916694402694702,0.4343132078647613,0.4343132078647613,1.0,1.0,-3.155313014984131,1.0273197889328003,2.127993106842041,0.3178690075874328,1.0,1.0,0.0,155.4030303955078,163.0,61188.73828125,0.0,2625.521728515625,1.0,279.7449645996094,283.3404235839844,297.8679504394531,301.7737121582031,293.1499938964844,293.1499938964844,279.45001220703125,27275.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652471303939819,1.0,0.0,0.0,4.0651469230651855,4.065175533294678,1.102670580621634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.990234375,0.0,2056.5791015625,1895.4371337890625,0.0,3078.2236328125,1.0,1.0,0.0,3.0,1.0,0.0
17841540,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9195306897163392,0.4814929962158203,0.4351725876331329,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.951699435710907,0.5283769965171814,0.5013050436973572,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8722452521324158,0.4137804210186004,0.2911890745162964,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8529343605041504,0.3864540457725525,0.368457555770874,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7196740508079529,0.226674273610115,1.034484624862671,284.91717529296875,284.95001220703125,299.8500061035156,294.8848876953125,298.06805419921875,297.2064819335937,284.9167175292969,1.0,0.593909502029419,0.4334768950939178,0.4334768950939178,1.0,1.0,-3.158764839172364,1.0265086889266968,2.132256031036377,0.3164356648921966,0.9246866703033448,0.9246866703033448,0.0,158.5648956298828,166.0,62466.2734375,0.0,2649.378662109375,1.0,279.4544982910156,283.1470031738281,297.9155578613281,301.9732971191406,293.1499938964844,293.1499938964844,279.1499938964844,31387.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751358985900879,1.0,0.0,0.0,4.044528007507324,4.044557094573975,1.091513240680797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.125,0.0,2062.66455078125,1895.4371337890625,0.0,3170.98095703125,1.0,1.0,0.0,3.0,1.0,0.0
17841600,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9195306897163392,0.4814929962158203,0.4351725876331329,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.951699435710907,0.5283769965171814,0.5013050436973572,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8722452521324158,0.4137804210186004,0.2911890745162964,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8529343605041504,0.3864540457725525,0.368457555770874,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7196740508079529,0.226674273610115,1.034484624862671,284.91717529296875,284.95001220703125,299.8500061035156,294.8848876953125,298.06805419921875,297.2064819335937,284.9167175292969,1.0,0.593909502029419,0.4334768950939178,0.4334768950939178,1.0,1.0,-3.158764839172364,1.0265086889266968,2.132256031036377,0.3164356648921966,0.9246866703033448,0.9246866703033448,0.0,158.5648956298828,166.0,62466.2734375,0.0,2649.378662109375,1.0,279.4544982910156,283.1470031738281,297.9155578613281,301.9732971191406,293.1499938964844,293.1499938964844,279.1499938964844,31387.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751358985900879,1.0,0.0,0.0,4.044528007507324,4.044557094573975,1.091513240680797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.125,0.0,2062.66455078125,1895.4371337890625,0.0,3170.98095703125,1.0,1.0,0.0,3.0,1.0,0.0
17841660,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9048117399215698,0.4768340587615967,0.4315792918205261,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9390779733657836,0.5273396372795105,0.501018226146698,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8605763912200928,0.4107935130596161,0.2896255850791931,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8421759009361267,0.3838622272014618,0.3667541146278381,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7093471884727478,0.2237597703933715,1.0252526998519895,284.8567810058594,284.95001220703125,299.8727722167969,294.88140869140625,298.0527648925781,297.1770935058594,284.8579406738281,1.0,0.5946664810180664,0.4325328767299652,0.4325328767299652,1.0,1.0,-3.139094352722168,1.016814351081848,2.1222798824310303,0.311432808637619,0.8092969655990601,0.8092969655990601,0.0,164.5343017578125,169.0,62263.61328125,0.0,2642.601806640625,1.0,279.15576171875,283.0765686035156,297.8944702148437,301.9667358398437,293.1499938964844,293.1499938964844,279.45001220703125,41258.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807405233383179,1.0,0.0,0.0,3.794690370559693,3.7947185039520255,9.60828742790909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.5703125,0.0,1818.872314453125,1895.4371337890625,0.0,3223.520263671875,0.9541895985603333,1.0,0.0,3.0,1.0,0.0
17841720,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9048117399215698,0.4768340587615967,0.4315792918205261,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9390779733657836,0.5273396372795105,0.501018226146698,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8605763912200928,0.4107935130596161,0.2896255850791931,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8421759009361267,0.3838622272014618,0.3667541146278381,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7093471884727478,0.2237597703933715,1.0252526998519895,284.8567810058594,284.95001220703125,299.8727722167969,294.88140869140625,298.0527648925781,297.1770935058594,284.8579406738281,1.0,0.5946664810180664,0.4325328767299652,0.4325328767299652,1.0,1.0,-3.139094352722168,1.016814351081848,2.1222798824310303,0.311432808637619,0.8092969655990601,0.8092969655990601,0.0,164.5343017578125,169.0,62263.61328125,0.0,2642.601806640625,1.0,279.15576171875,283.0765686035156,297.8944702148437,301.9667358398437,293.1499938964844,293.1499938964844,279.45001220703125,41258.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807405233383179,1.0,0.0,0.0,3.794690370559693,3.7947185039520255,9.60828742790909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.5703125,0.0,1818.872314453125,1895.4371337890625,0.0,3223.520263671875,0.9541895985603333,1.0,0.0,3.0,1.0,0.0
17841780,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8976407647132874,0.475089430809021,0.4296818673610687,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9330080151557922,0.5286600589752197,0.5019559264183044,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8546706438064575,0.4101419746875763,0.2889470160007477,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8366585969924927,0.3832657635211944,0.3659403324127197,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.7029747366905212,0.2223529070615768,1.018081545829773,284.9566345214844,284.95001220703125,299.89813232421875,294.8747253417969,298.054443359375,297.1710510253906,284.956787109375,1.0,0.5951108336448669,0.4315888881683349,0.4315888881683349,1.0,1.0,-3.127507209777832,1.0101628303527832,2.117344379425049,0.3071887195110321,0.8693801760673523,0.8693801760673523,0.0,167.85488891601562,172.0,61248.52734375,0.0,2637.60302734375,1.0,279.44342041015625,283.1979064941406,297.8430480957031,301.76873779296875,293.1499938964844,293.1499938964844,279.75,34473.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702495694160461,1.0,0.0,0.0,3.898341655731201,3.898369550704956,1.0140353197130023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.8076171875,0.0,1895.126708984375,1895.4371337890625,0.0,3125.1513671875,0.9715107679367064,1.0,0.0,3.0,1.0,0.0
17841840,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8976407647132874,0.475089430809021,0.4296818673610687,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9330080151557922,0.5286600589752197,0.5019559264183044,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8546706438064575,0.4101419746875763,0.2889470160007477,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8366585969924927,0.3832657635211944,0.3659403324127197,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.7029747366905212,0.2223529070615768,1.018081545829773,284.9566345214844,284.95001220703125,299.89813232421875,294.8747253417969,298.054443359375,297.1710510253906,284.956787109375,1.0,0.5951108336448669,0.4315888881683349,0.4315888881683349,1.0,1.0,-3.127507209777832,1.0101628303527832,2.117344379425049,0.3071887195110321,0.8693801760673523,0.8693801760673523,0.0,167.85488891601562,172.0,61248.52734375,0.0,2637.60302734375,1.0,279.44342041015625,283.1979064941406,297.8430480957031,301.76873779296875,293.1499938964844,293.1499938964844,279.75,34473.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702495694160461,1.0,0.0,0.0,3.898341655731201,3.898369550704956,1.0140353197130023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.8076171875,0.0,1895.126708984375,1895.4371337890625,0.0,3125.1513671875,0.9715107679367064,1.0,0.0,3.0,1.0,0.0
17841900,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8953923583030701,0.4745634198188782,0.4290946722030639,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9314737915992736,0.5296860337257385,0.5028080940246582,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8529826402664185,0.4101903140544891,0.2889030575752258,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.835081160068512,0.3833208382129669,0.3659024834632873,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7010226249694824,0.2219880521297454,1.0161157846450806,285.056640625,284.95001220703125,299.9117736816406,294.8702392578125,298.0583801269531,297.1719665527344,285.0563049316406,1.0,0.5955129265785217,0.4311168789863586,0.4311168789863586,1.0,1.0,-3.125359296798706,1.0081905126571655,2.117168664932251,0.305654227733612,0.955346941947937,0.955346941947937,0.0,169.00416564941406,172.0,60553.015625,0.0,2639.529541015625,1.0,279.7066955566406,283.3129577636719,297.8207702636719,301.6260070800781,293.1499938964844,293.1499938964844,279.75,30254.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642764091491699,1.0,0.0,0.0,4.011639595031738,4.011667728424072,1.0738338005467083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.66796875,0.0,2008.9451904296875,1895.4371337890625,0.0,3069.117919921875,0.9960275888442992,1.0,0.0,3.0,1.0,0.0
17841960,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8937095403671265,0.4740568399429321,0.428726851940155,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.93057519197464,0.5307810306549072,0.503884494304657,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8518213629722595,0.410316526889801,0.2890224158763885,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8339961171150208,0.383465975522995,0.3660683035850525,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6996135115623474,0.2217462360858917,1.015038251876831,285.04400634765625,284.95001220703125,299.92596435546875,294.8650207519531,298.063720703125,297.1739807128906,285.0446472167969,1.0,0.5960738062858582,0.4308851361274719,0.4308851361274719,1.0,1.0,-3.1252567768096924,1.00753653049469,2.117720127105713,0.3050112724304199,0.979104220867157,0.979104220867157,0.0,169.97499084472656,175.0,60490.78125,0.0,2644.510498046875,1.0,279.7442932128906,283.3056640625,297.8441162109375,301.7095031738281,293.1499938964844,293.1499938964844,279.45001220703125,28729.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863537609577179,1.0,0.0,0.0,4.0581374168396,4.058166027069092,1.0988711665049775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.591796875,0.0,2059.121337890625,1895.4371337890625,0.0,3062.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
17842020,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8881736397743225,0.471555083990097,0.4270097613334656,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9265277981758118,0.5318833589553833,0.5053541660308838,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8477516174316406,0.4095406830310821,0.2887982130050659,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8302606344223022,0.3829552829265594,0.36595019698143,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.695440948009491,0.2208583950996399,1.012255072593689,284.8808288574219,284.95001220703125,299.9560546875,294.8525085449219,298.0687561035156,297.1688842773437,284.8818664550781,1.0,0.59718918800354,0.4304216206073761,0.4304216206073761,1.0,1.0,-3.12121057510376,1.0048682689666748,2.116342306137085,0.3033677637577057,0.8599692583084106,0.8599692583084106,0.0,172.850341796875,178.0,61416.83203125,0.0,2651.885498046875,1.0,279.4546203613281,283.123291015625,297.8811950683594,301.8819885253906,293.1499938964844,293.1499938964844,279.75,37229.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731526136398315,1.0,0.0,0.0,3.998739957809448,3.998769521713257,1.0669390348994057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.9873046875,0.0,2048.926025390625,1895.4371337890625,0.0,3152.3818359375,0.9944006204605104,1.0,0.0,3.0,1.0,0.0
17842080,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8881736397743225,0.471555083990097,0.4270097613334656,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9265277981758118,0.5318833589553833,0.5053541660308838,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8477516174316406,0.4095406830310821,0.2887982130050659,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8302606344223022,0.3829552829265594,0.36595019698143,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.695440948009491,0.2208583950996399,1.012255072593689,284.8808288574219,284.95001220703125,299.9560546875,294.8525085449219,298.0687561035156,297.1688842773437,284.8818664550781,1.0,0.59718918800354,0.4304216206073761,0.4304216206073761,1.0,1.0,-3.12121057510376,1.0048682689666748,2.116342306137085,0.3033677637577057,0.8599692583084106,0.8599692583084106,0.0,172.850341796875,178.0,61416.83203125,0.0,2651.885498046875,1.0,279.4546203613281,283.123291015625,297.8811950683594,301.8819885253906,293.1499938964844,293.1499938964844,279.75,37229.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731526136398315,1.0,0.0,0.0,3.998739957809448,3.998769521713257,1.0669390348994057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.9873046875,0.0,2048.926025390625,1895.4371337890625,0.0,3152.3818359375,0.9944006204605104,1.0,0.0,3.0,1.0,0.0
17842140,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8834182620048523,0.4703458249568939,0.4255901277065277,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9232593774795532,0.5339310169219971,0.5070196986198425,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8442934155464172,0.4096001088619232,0.2886707484722137,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8270635008811951,0.3831095099449157,0.3659301400184631,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6918008923530579,0.2204013019800186,1.009852409362793,285.031494140625,284.95001220703125,299.9882507324219,294.8373413085937,298.0800170898437,297.1719055175781,285.03192138671875,1.0,0.5983622670173645,0.4299581050872803,0.4299581050872803,1.0,1.0,-3.11842942237854,1.0026885271072388,2.115740776062012,0.3016731739044189,0.9842556118965148,0.9842556118965148,0.0,175.46224975585938,181.0,60277.33984375,0.0,2660.339111328125,1.0,279.7452392578125,283.29266357421875,297.8183898925781,301.684326171875,293.1499938964844,293.1499938964844,279.45001220703125,28439.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657709360122681,1.0,0.0,0.0,4.059988021850586,4.060016632080078,1.099873657040007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9189453125,0.0,2059.228515625,1895.4371337890625,0.0,3083.137451171875,1.0,1.0,0.0,3.0,1.0,0.0
17842200,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8834182620048523,0.4703458249568939,0.4255901277065277,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9232593774795532,0.5339310169219971,0.5070196986198425,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8442934155464172,0.4096001088619232,0.2886707484722137,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8270635008811951,0.3831095099449157,0.3659301400184631,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6918008923530579,0.2204013019800186,1.009852409362793,285.031494140625,284.95001220703125,299.9882507324219,294.8373413085937,298.0800170898437,297.1719055175781,285.03192138671875,1.0,0.5983622670173645,0.4299581050872803,0.4299581050872803,1.0,1.0,-3.11842942237854,1.0026885271072388,2.115740776062012,0.3016731739044189,0.9842556118965148,0.9842556118965148,0.0,175.46224975585938,181.0,60277.33984375,0.0,2660.339111328125,1.0,279.7452392578125,283.29266357421875,297.8183898925781,301.684326171875,293.1499938964844,293.1499938964844,279.45001220703125,28439.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657709360122681,1.0,0.0,0.0,4.059988021850586,4.060016632080078,1.099873657040007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9189453125,0.0,2059.228515625,1895.4371337890625,0.0,3083.137451171875,1.0,1.0,0.0,3.0,1.0,0.0
17842260,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8783487677574158,0.4680249392986297,0.4240470826625824,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9196682572364808,0.5351934432983398,0.50865238904953,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8406350016593933,0.4089588820934295,0.2885415852069855,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8236566185951233,0.3827108740806579,0.3659259974956512,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6880666017532349,0.2196844518184662,1.0079132318496704,284.8697204589844,284.95001220703125,300.0223388671875,294.8197326660156,298.0870361328125,297.1686096191406,284.8709716796875,1.0,0.5997112989425659,0.4292595088481903,0.4292595088481903,1.0,1.0,-3.1160545349121094,1.0000756978988647,2.115978956222534,0.2996639013290405,0.8579348921775818,0.8579348921775818,0.0,178.37705993652344,184.0,61199.546875,0.0,2671.173095703125,1.0,279.45465087890625,283.11138916015625,297.8442077636719,301.8329772949219,293.1499938964844,293.1499938964844,279.75,37376.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741925358772278,1.0,0.0,0.0,3.99720311164856,3.997232675552368,1.0661191254257574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.765625,0.0,2048.06298828125,1895.4371337890625,0.0,3162.134765625,0.994031310081482,1.0,0.0,3.0,1.0,0.0
17842320,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8783487677574158,0.4680249392986297,0.4240470826625824,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9196682572364808,0.5351934432983398,0.50865238904953,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8406350016593933,0.4089588820934295,0.2885415852069855,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8236566185951233,0.3827108740806579,0.3659259974956512,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6880666017532349,0.2196844518184662,1.0079132318496704,284.8697204589844,284.95001220703125,300.0223388671875,294.8197326660156,298.0870361328125,297.1686096191406,284.8709716796875,1.0,0.5997112989425659,0.4292595088481903,0.4292595088481903,1.0,1.0,-3.1160545349121094,1.0000756978988647,2.115978956222534,0.2996639013290405,0.8579348921775818,0.8579348921775818,0.0,178.37705993652344,184.0,61199.546875,0.0,2671.173095703125,1.0,279.45465087890625,283.11138916015625,297.8442077636719,301.8329772949219,293.1499938964844,293.1499938964844,279.75,37376.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741925358772278,1.0,0.0,0.0,3.99720311164856,3.997232675552368,1.0661191254257574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.765625,0.0,2048.06298828125,1895.4371337890625,0.0,3162.134765625,0.994031310081482,1.0,0.0,3.0,1.0,0.0
17842380,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8738752007484436,0.4669153392314911,0.4227334856986999,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9166707992553712,0.5373470783233643,0.5104295015335083,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8374294638633728,0.4091190993785858,0.2884905934333801,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8206213116645813,0.3829303681850433,0.3659787774085998,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6846864819526672,0.2193314582109451,1.0060527324676514,285.0219116210937,284.95001220703125,300.05816650390625,294.7998352050781,298.099609375,297.1726379394531,285.0223999023437,1.0,0.6010711193084717,0.4285609126091003,0.4285609126091003,1.0,1.0,-3.1143670082092285,0.99771648645401,2.116650342941284,0.2974853813648224,0.9768301248550416,0.9768301248550416,0.0,181.0818634033203,187.0,60062.11328125,0.0,2682.244140625,1.0,279.7452392578125,283.281494140625,297.77899169921875,301.631591796875,293.1499938964844,293.1499938964844,279.45001220703125,28807.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866409182548523,1.0,0.0,0.0,4.0581889152526855,4.058217525482178,1.0988990197802195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.8271484375,0.0,2059.8427734375,1895.4371337890625,0.0,3089.12548828125,1.0,1.0,0.0,3.0,1.0,0.0
17842440,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8738752007484436,0.4669153392314911,0.4227334856986999,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9166707992553712,0.5373470783233643,0.5104295015335083,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8374294638633728,0.4091190993785858,0.2884905934333801,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8206213116645813,0.3829303681850433,0.3659787774085998,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6846864819526672,0.2193314582109451,1.0060527324676514,285.0219116210937,284.95001220703125,300.05816650390625,294.7998352050781,298.099609375,297.1726379394531,285.0223999023437,1.0,0.6010711193084717,0.4285609126091003,0.4285609126091003,1.0,1.0,-3.1143670082092285,0.99771648645401,2.116650342941284,0.2974853813648224,0.9768301248550416,0.9768301248550416,0.0,181.0818634033203,187.0,60062.11328125,0.0,2682.244140625,1.0,279.7452392578125,283.281494140625,297.77899169921875,301.631591796875,293.1499938964844,293.1499938964844,279.45001220703125,28807.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866409182548523,1.0,0.0,0.0,4.0581889152526855,4.058217525482178,1.0988990197802195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.8271484375,0.0,2059.8427734375,1895.4371337890625,0.0,3089.12548828125,1.0,1.0,0.0,3.0,1.0,0.0
