time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842500,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8719859719276428,0.4659974575042724,0.4222626090049743,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.915543019771576,0.538179337978363,0.511492908000946,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8361380696296692,0.4090009033679962,0.2885989546775818,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8193803429603577,0.3828853070735931,0.3661531507968902,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6833024621009827,0.2190955877304077,1.0056710243225098,284.8852844238281,284.95001220703125,300.07666015625,294.7890930175781,298.1048889160156,297.1728820800781,284.8789367675781,1.0,0.6018728613853455,0.4282115995883941,0.4282115995883941,1.0,1.0,-3.1149649620056152,0.9970625042915344,2.1179025173187256,0.2967005372047424,0.8891324400901794,0.8891324400901794,0.0,182.36111450195312,187.0,61139.125,0.0,2690.223388671875,1.0,279.4891662597656,283.1190490722656,297.8215026855469,301.841796875,293.1499938964844,293.1499938964844,279.45001220703125,32478.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872551441192627,1.0,0.0,0.0,4.039143562316895,4.039172649383545,1.0886087693506852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.974609375,0.0,2064.379638671875,1895.4371337890625,0.0,3146.7431640625,1.0,1.0,0.0,3.0,1.0,0.0
17842560,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8690668940544128,0.4646851718425751,0.4212613105773926,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9133380651474,0.5386854410171509,0.512132465839386,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8339952826499939,0.408573567867279,0.2884232401847839,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8173232078552246,0.3825781047344208,0.3660171031951904,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6811623573303223,0.2186859995126724,1.004453420639038,284.8691711425781,284.95001220703125,300.09552001953125,294.77783203125,298.10809326171875,297.16998291015625,284.8715209960937,1.0,0.6025572419166565,0.4278796911239624,0.4278796911239624,1.0,1.0,-3.1126956939697266,0.9953885674476624,2.117307186126709,0.2955273389816284,0.8513807058334351,0.8513807058334351,0.0,184.0909881591797,190.0,60893.1328125,0.0,2694.93505859375,1.0,279.455078125,283.1105651855469,297.8014221191406,301.7728576660156,293.1499938964844,293.1499938964844,279.75,38036.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747214674949646,1.0,0.0,0.0,3.977057456970215,3.977087020874024,1.0553998208706616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.9404296875,0.0,2026.5177001953125,1895.4371337890625,0.0,3167.094970703125,0.990405261516571,1.0,0.0,3.0,1.0,0.0
17842620,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.864910364151001,0.4636534452438354,0.4200462698936462,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9106645584106444,0.5409126877784729,0.5139992833137512,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8310539722442627,0.4088394939899444,0.288457989692688,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8144258260726929,0.3828433752059936,0.3661283850669861,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6780270934104919,0.2183941006660461,1.002922296524048,285.0145263671875,284.95001220703125,300.13427734375,294.7539367675781,298.1220092773437,297.174560546875,285.0151062011719,1.0,0.6040371656417847,0.4272158145904541,0.4272158145904541,1.0,1.0,-3.111804246902466,0.9934121370315552,2.1183922290802,0.2934834063053131,0.963931679725647,0.963931679725647,0.0,186.8415985107422,193.0,59844.52734375,0.0,2707.796630859375,1.0,279.74481201171875,283.27166748046875,297.7338562011719,301.5727233886719,293.1499938964844,293.1499938964844,279.45001220703125,29542.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670278191566467,1.0,0.0,0.0,4.054037570953369,4.054066181182861,1.096651885745814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.7900390625,0.0,2060.294189453125,1895.4371337890625,0.0,3094.928955078125,1.0,1.0,0.0,3.0,1.0,0.0
17842680,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.864910364151001,0.4636534452438354,0.4200462698936462,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9106645584106444,0.5409126877784729,0.5139992833137512,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8310539722442627,0.4088394939899444,0.288457989692688,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8144258260726929,0.3828433752059936,0.3661283850669861,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6780270934104919,0.2183941006660461,1.002922296524048,285.0145263671875,284.95001220703125,300.13427734375,294.7539367675781,298.1220092773437,297.174560546875,285.0151062011719,1.0,0.6040371656417847,0.4272158145904541,0.4272158145904541,1.0,1.0,-3.111804246902466,0.9934121370315552,2.1183922290802,0.2934834063053131,0.963931679725647,0.963931679725647,0.0,186.8415985107422,193.0,59844.52734375,0.0,2707.796630859375,1.0,279.74481201171875,283.27166748046875,297.7338562011719,301.5727233886719,293.1499938964844,293.1499938964844,279.45001220703125,29542.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670278191566467,1.0,0.0,0.0,4.054037570953369,4.054066181182861,1.096651885745814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.7900390625,0.0,2060.294189453125,1895.4371337890625,0.0,3094.928955078125,1.0,1.0,0.0,3.0,1.0,0.0
17842740,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8603516817092896,0.4615028202533722,0.4186150729656219,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9075909852981568,0.5422714352607727,0.5157155394554138,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8278111815452576,0.4083933532238006,0.2884459793567657,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8111732602119446,0.3825286328792572,0.3661874830722809,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6746823787689209,0.2177896201610565,1.0014890432357788,284.8760070800781,284.95001220703125,300.1742248535156,294.72833251953125,298.1313171386719,297.1719970703125,284.8793334960937,1.0,0.6056026220321655,0.4265519678592682,0.4265519678592682,1.0,1.0,-3.1104891300201416,0.9912634491920472,2.11922550201416,0.2915544807910919,0.8451932072639465,0.8451932072639465,0.0,189.9222412109375,196.0,60555.6875,0.0,2721.54736328125,1.0,279.4548034667969,283.1163330078125,297.7515869140625,301.7025756835937,293.1499938964844,293.1499938964844,279.75,38780.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753650784492493,1.0,0.0,0.0,3.948031902313232,3.948061227798462,1.0400509609098665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.21875,0.0,1994.1470947265625,1895.4371337890625,0.0,3173.130126953125,0.9850638508796692,1.0,0.0,3.0,1.0,0.0
17842800,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8603516817092896,0.4615028202533722,0.4186150729656219,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9075909852981568,0.5422714352607727,0.5157155394554138,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8278111815452576,0.4083933532238006,0.2884459793567657,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8111732602119446,0.3825286328792572,0.3661874830722809,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6746823787689209,0.2177896201610565,1.0014890432357788,284.8760070800781,284.95001220703125,300.1742248535156,294.72833251953125,298.1313171386719,297.1719970703125,284.8793334960937,1.0,0.6056026220321655,0.4265519678592682,0.4265519678592682,1.0,1.0,-3.1104891300201416,0.9912634491920472,2.11922550201416,0.2915544807910919,0.8451932072639465,0.8451932072639465,0.0,189.9222412109375,196.0,60555.6875,0.0,2721.54736328125,1.0,279.4548034667969,283.1163330078125,297.7515869140625,301.7025756835937,293.1499938964844,293.1499938964844,279.75,38780.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753650784492493,1.0,0.0,0.0,3.948031902313232,3.948061227798462,1.0400509609098665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.21875,0.0,1994.1470947265625,1895.4371337890625,0.0,3173.130126953125,0.9850638508796692,1.0,0.0,3.0,1.0,0.0
17842860,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8565463423728943,0.4605630934238434,0.4175127744674682,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9052563309669496,0.5445070266723633,0.5176162719726562,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8251415491104126,0.4087841212749481,0.2885804772377014,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8084055781364441,0.382855087518692,0.3663700222969055,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6718010902404785,0.2175439298152923,1.000209927558899,285.0079650878906,284.95001220703125,300.2151794433594,294.7012023925781,298.14605712890625,297.1766967773437,285.00860595703125,1.0,0.6071658730506897,0.4259244203567505,0.4259244203567505,1.0,1.0,-3.1102828979492188,0.9896270036697388,2.1206557750701904,0.2896536886692047,0.9495704770088196,0.9495704770088196,0.0,192.6800079345703,199.0,59625.82421875,0.0,2735.790283203125,1.0,279.74468994140625,283.2620849609375,297.68194580078125,301.5067749023437,293.1499938964844,293.1499938964844,279.45001220703125,30436.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677358031272888,1.0,0.0,0.0,4.049999237060547,4.050028324127197,1.094468302653695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.0009765625,0.0,2062.215087890625,1895.4371337890625,0.0,3101.5703125,1.0,1.0,0.0,3.0,1.0,0.0
17842920,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8565463423728943,0.4605630934238434,0.4175127744674682,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9052563309669496,0.5445070266723633,0.5176162719726562,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8251415491104126,0.4087841212749481,0.2885804772377014,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8084055781364441,0.382855087518692,0.3663700222969055,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6718010902404785,0.2175439298152923,1.000209927558899,285.0079650878906,284.95001220703125,300.2151794433594,294.7012023925781,298.14605712890625,297.1766967773437,285.00860595703125,1.0,0.6071658730506897,0.4259244203567505,0.4259244203567505,1.0,1.0,-3.1102828979492188,0.9896270036697388,2.1206557750701904,0.2896536886692047,0.9495704770088196,0.9495704770088196,0.0,192.6800079345703,199.0,59625.82421875,0.0,2735.790283203125,1.0,279.74468994140625,283.2620849609375,297.68194580078125,301.5067749023437,293.1499938964844,293.1499938964844,279.45001220703125,30436.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677358031272888,1.0,0.0,0.0,4.049999237060547,4.050028324127197,1.094468302653695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.0009765625,0.0,2062.215087890625,1895.4371337890625,0.0,3101.5703125,1.0,1.0,0.0,3.0,1.0,0.0
17842980,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8522371649742126,0.4584937691688537,0.416115403175354,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9024527668952942,0.5458672046661377,0.5192981958389282,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8220680952072144,0.4084530174732208,0.2886277437210083,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8051533699035645,0.3825810849666595,0.3664495944976806,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6686296463012695,0.2169708162546157,0.998866856098175,284.88720703125,284.95001220703125,300.2569885253906,294.6727905273437,298.1559753417969,297.1741027832031,284.88983154296875,1.0,0.6087802052497864,0.4252968728542328,0.4252968728542328,1.0,1.0,-3.10917067527771,0.98764306306839,2.121527671813965,0.2878119945526123,0.8415403366088867,0.8415403366088867,0.0,195.8128967285156,202.0,60243.96484375,0.0,2750.203125,1.0,279.4552307128906,283.12371826171875,297.69512939453125,301.62548828125,293.1499938964844,293.1499938964844,279.75,39075.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760270476341248,1.0,0.0,0.0,3.922187805175781,3.922216892242432,1.026478912535822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.314453125,0.0,1962.730712890625,1895.4371337890625,0.0,3179.337646484375,0.9801238775253296,1.0,0.0,3.0,1.0,0.0
17843040,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8522371649742126,0.4584937691688537,0.416115403175354,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9024527668952942,0.5458672046661377,0.5192981958389282,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8220680952072144,0.4084530174732208,0.2886277437210083,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8051533699035645,0.3825810849666595,0.3664495944976806,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6686296463012695,0.2169708162546157,0.998866856098175,284.88720703125,284.95001220703125,300.2569885253906,294.6727905273437,298.1559753417969,297.1741027832031,284.88983154296875,1.0,0.6087802052497864,0.4252968728542328,0.4252968728542328,1.0,1.0,-3.10917067527771,0.98764306306839,2.121527671813965,0.2878119945526123,0.8415403366088867,0.8415403366088867,0.0,195.8128967285156,202.0,60243.96484375,0.0,2750.203125,1.0,279.4552307128906,283.12371826171875,297.69512939453125,301.62548828125,293.1499938964844,293.1499938964844,279.75,39075.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760270476341248,1.0,0.0,0.0,3.922187805175781,3.922216892242432,1.026478912535822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.314453125,0.0,1962.730712890625,1895.4371337890625,0.0,3179.337646484375,0.9801238775253296,1.0,0.0,3.0,1.0,0.0
17843100,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8501248359680176,0.4579809904098511,0.4153966903686523,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9010829925537108,0.5469303727149963,0.5200952291488647,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8205344080924988,0.4086343646049499,0.288622111082077,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8035055994987488,0.3827010989189148,0.3664368391036987,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6670292019844055,0.216818705201149,0.997959315776825,285.0098876953125,284.95001220703125,300.2781677246094,294.6581420898437,298.1630554199219,297.1758117675781,285.010498046875,1.0,0.6095336675643921,0.4249830842018127,0.4249830842018127,1.0,1.0,-3.108144998550415,0.986486315727234,2.1216588020324707,0.2867082357406616,0.92380028963089,0.92380028963089,0.0,197.3509063720703,202.0,59465.9453125,0.0,2756.327880859375,1.0,279.7083740234375,283.2575378417969,297.627197265625,301.3951721191406,293.1499938964844,293.1499938964844,279.75,32704.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699694871902466,1.0,0.0,0.0,4.001787185668945,4.0018157958984375,1.0685656661735266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.1875,0.0,2015.897705078125,1895.4371337890625,0.0,3122.5244140625,0.995840072631836,1.0,0.0,3.0,1.0,0.0
17843160,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8487660884857178,0.4576110541820526,0.4151093661785126,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9004449248313904,0.5481259822845459,0.5212506651878357,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8196534514427185,0.4089674651622772,0.2888684868812561,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8025184273719788,0.3829425871372223,0.3666895925998688,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6660016179084778,0.2167620211839676,0.997812271118164,285.00164794921875,284.95001220703125,300.2994689941406,294.64324951171875,298.1712341308594,297.1789245605469,285.0024719238281,1.0,0.6104092597961426,0.4246732890605926,0.4246732890605926,1.0,1.0,-3.109609842300415,0.986251175403595,2.123358726501465,0.2860194444656372,0.9360163807868958,0.9360163807868958,0.0,198.5580902099609,190.0,59405.01953125,0.0,2765.65869140625,1.0,279.7445373535156,283.2525634765625,297.6247863769531,301.4354248046875,293.1499938964844,293.1499938964844,279.45001220703125,31301.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685299158096313,1.0,0.0,0.0,4.045615196228027,4.045644283294678,1.0920999784502785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.6025390625,0.0,2063.429443359375,1895.4371337890625,0.0,3109.020263671875,1.0,1.0,0.0,3.0,1.0,0.0
17843220,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8510069251060486,0.4556209743022918,0.4134948849678039,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9050663709640504,0.5495049357414246,0.5226641297340393,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.822691798210144,0.4087696969509125,0.2887957394123077,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8057153820991516,0.3827003836631775,0.3665200769901275,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6682392954826355,0.2162283509969711,0.9953569173812866,284.8946838378906,284.95001220703125,300.3424072265625,294.61285400390625,298.1813659667969,297.1764221191406,284.8965759277344,1.0,0.6076964735984802,0.4240536987781524,0.4240536987781524,1.0,1.0,-3.1061360836029053,0.98341166973114,2.122724294662476,0.2839057445526123,0.8365477919578552,0.8365477919578552,0.0,195.1800994873047,178.0,59906.390625,0.0,2740.829833984375,1.0,279.455322265625,283.12762451171875,297.63433837890625,301.5435791015625,293.1499938964844,293.1499938964844,279.75,39370.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767545819282532,1.0,0.0,0.0,3.897491216659546,3.897520065307617,1.0135929642274275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.0302734375,0.0,1933.1661376953125,1895.4371337890625,0.0,3186.158935546875,0.9750869870185852,1.0,0.0,3.0,1.0,0.0
17843280,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8510069251060486,0.4556209743022918,0.4134948849678039,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9050663709640504,0.5495049357414246,0.5226641297340393,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.822691798210144,0.4087696969509125,0.2887957394123077,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8057153820991516,0.3827003836631775,0.3665200769901275,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6682392954826355,0.2162283509969711,0.9953569173812866,284.8946838378906,284.95001220703125,300.3424072265625,294.61285400390625,298.1813659667969,297.1764221191406,284.8965759277344,1.0,0.6076964735984802,0.4240536987781524,0.4240536987781524,1.0,1.0,-3.1061360836029053,0.98341166973114,2.122724294662476,0.2839057445526123,0.8365477919578552,0.8365477919578552,0.0,195.1800994873047,178.0,59906.390625,0.0,2740.829833984375,1.0,279.455322265625,283.12762451171875,297.63433837890625,301.5435791015625,293.1499938964844,293.1499938964844,279.75,39370.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767545819282532,1.0,0.0,0.0,3.897491216659546,3.897520065307617,1.0135929642274275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.0302734375,0.0,1933.1661376953125,1895.4371337890625,0.0,3186.158935546875,0.9750869870185852,1.0,0.0,3.0,1.0,0.0
17843340,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8583847284317017,0.4548676609992981,0.4122434258460998,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9160589575767516,0.5518283247947693,0.5242899060249329,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8303591012954712,0.4094828367233276,0.2888824939727783,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8135622143745422,0.3831469416618347,0.3664419651031494,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6746059656143188,0.2161206901073455,0.9928122162818908,284.9912109375,284.95001220703125,300.3856811523437,294.5817565917969,298.1971130371094,297.18194580078125,284.9914245605469,1.0,0.6029177308082581,0.4234340786933899,0.4234340786933899,1.0,1.0,-3.103529691696167,0.980905294418335,2.122624397277832,0.2817233800888061,0.9200097322463988,0.9200097322463988,0.0,187.4768829345703,166.0,59109.09765625,0.0,2694.8837890625,1.0,279.74444580078125,283.2392883300781,297.56317138671875,301.3559265136719,293.1499938964844,293.1499938964844,279.45001220703125,32271.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691390156745911,1.0,0.0,0.0,4.040545463562012,4.040574550628662,1.0893646731346962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.4580078125,0.0,2064.568603515625,1895.4371337890625,0.0,3114.73388671875,1.0,1.0,0.0,3.0,1.0,0.0
17843400,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8583847284317017,0.4548676609992981,0.4122434258460998,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9160589575767516,0.5518283247947693,0.5242899060249329,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8303591012954712,0.4094828367233276,0.2888824939727783,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8135622143745422,0.3831469416618347,0.3664419651031494,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6746059656143188,0.2161206901073455,0.9928122162818908,284.9912109375,284.95001220703125,300.3856811523437,294.5817565917969,298.1971130371094,297.18194580078125,284.9914245605469,1.0,0.6029177308082581,0.4234340786933899,0.4234340786933899,1.0,1.0,-3.103529691696167,0.980905294418335,2.122624397277832,0.2817233800888061,0.9200097322463988,0.9200097322463988,0.0,187.4768829345703,166.0,59109.09765625,0.0,2694.8837890625,1.0,279.74444580078125,283.2392883300781,297.56317138671875,301.3559265136719,293.1499938964844,293.1499938964844,279.45001220703125,32271.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691390156745911,1.0,0.0,0.0,4.040545463562012,4.040574550628662,1.0893646731346962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.4580078125,0.0,2064.568603515625,1895.4371337890625,0.0,3114.73388671875,1.0,1.0,0.0,3.0,1.0,0.0
17843460,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8679814338684082,0.4530449509620666,0.4105149805545807,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9303999543190002,0.553283154964447,0.5255104899406433,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8401118516921997,0.409511387348175,0.2887724041938782,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8230791687965393,0.3830128610134125,0.3661172688007355,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6829541325569153,0.2157200127840042,0.9897725582122804,284.9017944335937,284.95001220703125,300.4290466308594,294.5502319335937,298.2077941894531,297.1801452636719,284.9029846191406,1.0,0.5969451069831848,0.4228595495223999,0.4228595495223999,1.0,1.0,-3.0987489223480225,0.977700173854828,2.12104868888855,0.2794874608516693,0.8303064107894897,0.8303064107894897,0.0,178.2197723388672,154.0,59480.1953125,0.0,2636.538818359375,1.0,279.45538330078125,283.1325988769531,297.56988525390625,301.45147705078125,293.1499938964844,293.1499938964844,279.75,39648.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770749568939209,1.0,0.0,0.0,3.86575984954834,3.865788459777832,9.971557801691231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.134765625,0.0,1894.87744140625,1895.4371337890625,0.0,3189.162841796875,0.9685065150260924,1.0,0.0,3.0,1.0,0.0
17843520,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8679814338684082,0.4530449509620666,0.4105149805545807,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9303999543190002,0.553283154964447,0.5255104899406433,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8401118516921997,0.409511387348175,0.2887724041938782,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8230791687965393,0.3830128610134125,0.3661172688007355,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6829541325569153,0.2157200127840042,0.9897725582122804,284.9017944335937,284.95001220703125,300.4290466308594,294.5502319335937,298.2077941894531,297.1801452636719,284.9029846191406,1.0,0.5969451069831848,0.4228595495223999,0.4228595495223999,1.0,1.0,-3.0987489223480225,0.977700173854828,2.12104868888855,0.2794874608516693,0.8303064107894897,0.8303064107894897,0.0,178.2197723388672,154.0,59480.1953125,0.0,2636.538818359375,1.0,279.45538330078125,283.1325988769531,297.56988525390625,301.45147705078125,293.1499938964844,293.1499938964844,279.75,39648.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770749568939209,1.0,0.0,0.0,3.86575984954834,3.865788459777832,9.971557801691231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.134765625,0.0,1894.87744140625,1895.4371337890625,0.0,3189.162841796875,0.9685065150260924,1.0,0.0,3.0,1.0,0.0
17843580,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8816066980361938,0.4524523019790649,0.409324437379837,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.94907146692276,0.5556929707527161,0.5271194577217102,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8535454869270325,0.4104652106761932,0.2889510691165924,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8356704711914062,0.3835795223712921,0.3660457134246826,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6943643093109131,0.2157539576292038,0.9873218536376952,284.9888916015625,284.95001220703125,300.4723815917969,294.5185241699219,298.2241516113281,297.1864624023437,284.98809814453125,1.0,0.5903645753860474,0.4222849905490875,0.4222849905490875,1.0,1.0,-3.096426725387573,0.975405752658844,2.121021032333374,0.2775429785251617,0.9095892906188964,0.9095892906188964,0.0,167.33302307128906,142.0,58789.64453125,0.0,2574.51806640625,1.0,279.7440185546875,283.23394775390625,297.4994812011719,301.2684020996094,293.1499938964844,293.1499938964844,279.45001220703125,32875.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692901730537415,1.0,0.0,0.0,4.026977062225342,4.027006149291992,1.0820605211847578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.2333984375,0.0,2051.171142578125,1895.4371337890625,0.0,3116.15185546875,0.9991077184677124,1.0,0.0,3.0,1.0,0.0
17843640,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8816066980361938,0.4524523019790649,0.409324437379837,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.94907146692276,0.5556929707527161,0.5271194577217102,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8535454869270325,0.4104652106761932,0.2889510691165924,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8356704711914062,0.3835795223712921,0.3660457134246826,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6943643093109131,0.2157539576292038,0.9873218536376952,284.9888916015625,284.95001220703125,300.4723815917969,294.5185241699219,298.2241516113281,297.1864624023437,284.98809814453125,1.0,0.5903645753860474,0.4222849905490875,0.4222849905490875,1.0,1.0,-3.096426725387573,0.975405752658844,2.121021032333374,0.2775429785251617,0.9095892906188964,0.9095892906188964,0.0,167.33302307128906,142.0,58789.64453125,0.0,2574.51806640625,1.0,279.7440185546875,283.23394775390625,297.4994812011719,301.2684020996094,293.1499938964844,293.1499938964844,279.45001220703125,32875.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692901730537415,1.0,0.0,0.0,4.026977062225342,4.027006149291992,1.0820605211847578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.2333984375,0.0,2051.171142578125,1895.4371337890625,0.0,3116.15185546875,0.9991077184677124,1.0,0.0,3.0,1.0,0.0
17843700,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8893189430236816,0.4516104757785797,0.4086570143699646,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9589017033576964,0.5564609169960022,0.5278717875480652,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8612450361251831,0.4105989336967468,0.2890402674674988,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.842796802520752,0.3835796117782593,0.3660035133361816,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7007990479469299,0.2156309187412262,0.9862098693847656,284.8597106933594,284.95001220703125,300.4939880371094,294.5026550292969,298.2297668457031,297.18603515625,284.85968017578125,1.0,0.5869617462158203,0.4219977259635925,0.4219977259635925,1.0,1.0,-3.095254421234131,0.9742404818534852,2.121013879776001,0.2767526805400848,0.8147686719894409,0.8147686719894409,0.0,161.7637939453125,142.0,59433.72265625,0.0,2542.84814453125,1.0,279.4898681640625,283.0906066894531,297.5382385253906,301.46337890625,293.1499938964844,293.1499938964844,279.45001220703125,40013.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758822679519653,1.0,0.0,0.0,3.943612098693848,3.943641424179077,1.0377234502811916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.7783203125,0.0,1998.304443359375,1895.4371337890625,0.0,3177.97998046875,0.9816554188728333,1.0,0.0,3.0,1.0,0.0
17843760,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.896876871585846,0.450758159160614,0.4076215028762817,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9680965542793274,0.5571900606155396,0.528294563293457,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.868952751159668,0.4106974005699157,0.2889207601547241,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8499391674995422,0.3835310935974121,0.3657227158546448,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7071027159690857,0.2154639363288879,0.984435737133026,284.90692138671875,284.95001220703125,300.5155029296875,294.48681640625,298.2348937988281,297.18487548828125,284.9073791503906,1.0,0.5833746790885925,0.4217425584793091,0.4217425584793091,1.0,1.0,-3.091904163360596,0.9723575115203856,2.11954665184021,0.2756775617599487,0.82471764087677,0.82471764087677,0.0,156.3798370361328,130.0,59081.0703125,0.0,2508.033447265625,1.0,279.4557800292969,283.1353454589844,297.5056457519531,301.36114501953125,293.1499938964844,293.1499938964844,279.75,39642.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771674633026123,1.0,0.0,0.0,3.837923765182495,3.837952136993408,9.828471547734807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.5654296875,0.0,1859.799072265625,1895.4371337890625,0.0,3190.02978515625,0.9624797701835632,1.0,0.0,3.0,1.0,0.0
17843820,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.917905867099762,0.4502828419208526,0.4065210521221161,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9887017011642456,0.5596445798873901,0.5299233794212341,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8892520666122437,0.4118565022945404,0.2892243862152099,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8688417673110962,0.3841817677021026,0.3657034039497375,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7223365902900696,0.2155984342098236,0.982299029827118,284.9926452636719,284.95001220703125,300.5581970214844,294.4554138183594,298.2513427734375,297.19146728515625,284.99151611328125,1.0,0.5762320756912231,0.4212322235107422,0.4212322235107422,1.0,1.0,-3.09030556678772,0.9704798460006714,2.119825601577759,0.2741425335407257,0.9054783582687378,0.9054783582687378,0.0,144.5373077392578,118.0,58417.5,0.0,2442.566650390625,1.0,279.74383544921875,283.2355651855469,297.4359741210937,301.17974853515625,293.1499938964844,293.1499938964844,279.45001220703125,32755.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693320155143738,1.0,0.0,0.0,4.000396251678467,4.000424861907959,1.0678229500626912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.7275390625,0.0,2014.4610595703125,1895.4371337890625,0.0,3116.54443359375,0.9931495189666748,1.0,0.0,3.0,1.0,0.0
17843880,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.917905867099762,0.4502828419208526,0.4065210521221161,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9887017011642456,0.5596445798873901,0.5299233794212341,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8892520666122437,0.4118565022945404,0.2892243862152099,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8688417673110962,0.3841817677021026,0.3657034039497375,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7223365902900696,0.2155984342098236,0.982299029827118,284.9926452636719,284.95001220703125,300.5581970214844,294.4554138183594,298.2513427734375,297.19146728515625,284.99151611328125,1.0,0.5762320756912231,0.4212322235107422,0.4212322235107422,1.0,1.0,-3.09030556678772,0.9704798460006714,2.119825601577759,0.2741425335407257,0.9054783582687378,0.9054783582687378,0.0,144.5373077392578,118.0,58417.5,0.0,2442.566650390625,1.0,279.74383544921875,283.2355651855469,297.4359741210937,301.17974853515625,293.1499938964844,293.1499938964844,279.45001220703125,32755.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693320155143738,1.0,0.0,0.0,4.000396251678467,4.000424861907959,1.0678229500626912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.7275390625,0.0,2014.4610595703125,1895.4371337890625,0.0,3116.54443359375,0.9931495189666748,1.0,0.0,3.0,1.0,0.0
17843940,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9123082160949708,0.4485279321670532,0.4053806364536285,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9860373735427856,0.561843752861023,0.53176349401474,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8857059478759766,0.4121136367321014,0.2896898090839386,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8651857376098633,0.3840430676937103,0.3659413456916809,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7192909121513367,0.215237095952034,0.9821392297744752,284.90234375,284.95001220703125,300.6003112792969,294.424560546875,298.2585144042969,297.18994140625,284.8956298828125,1.0,0.5657216906547546,0.4207218885421753,0.4207218885421753,1.0,1.0,-3.0191335678100586,0.9419500827789308,2.077183485031128,0.2780476212501526,0.8161991238594055,0.8161991238594055,0.0,144.74769592285156,106.0,58188.37109375,0.0,2367.946533203125,1.0,279.45587158203125,283.123779296875,297.4432373046875,301.2713623046875,293.1499938964844,293.1499938964844,279.75,39846.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772534728050232,1.0,0.0,0.0,3.810455083847046,3.810482978820801,9.68828544500866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.9970703125,0.0,1827.271728515625,1895.4371337890625,0.0,3190.8359375,0.9561126828193665,1.0,0.0,3.0,1.0,0.0
17844000,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9123082160949708,0.4485279321670532,0.4053806364536285,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9860373735427856,0.561843752861023,0.53176349401474,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8857059478759766,0.4121136367321014,0.2896898090839386,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8651857376098633,0.3840430676937103,0.3659413456916809,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7192909121513367,0.215237095952034,0.9821392297744752,284.90234375,284.95001220703125,300.6003112792969,294.424560546875,298.2585144042969,297.18994140625,284.8956298828125,1.0,0.5657216906547546,0.4207218885421753,0.4207218885421753,1.0,1.0,-3.0191335678100586,0.9419500827789308,2.077183485031128,0.2780476212501526,0.8161991238594055,0.8161991238594055,0.0,144.74769592285156,106.0,58188.37109375,0.0,2367.946533203125,1.0,279.45587158203125,283.123779296875,297.4432373046875,301.2713623046875,293.1499938964844,293.1499938964844,279.75,39846.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772534728050232,1.0,0.0,0.0,3.810455083847046,3.810482978820801,9.68828544500866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.9970703125,0.0,1827.271728515625,1895.4371337890625,0.0,3190.8359375,0.9561126828193665,1.0,0.0,3.0,1.0,0.0
17844060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9559937715530396,0.44803586602211,0.40393927693367,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.5680984854698181,0.4950715005397796,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9272420406341552,0.4133768081665039,0.2898053228855133,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9029250144958496,0.3846867680549621,0.3655636310577392,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7473217248916626,0.215432584285736,0.9785228967666626,284.9755859375,284.95001220703125,300.64166259765625,294.39453125,298.2891540527344,297.2154846191406,284.97430419921875,1.0,0.558438777923584,0.4205259978771209,0.4205259978771209,1.0,1.0,-3.0413339138031006,0.9506990909576416,2.090634822845459,0.2659441530704498,0.881222128868103,0.881222128868103,0.0,125.95130920410156,109.0,57371.90625,0.0,2255.1904296875,1.0,279.7435607910156,283.228759765625,297.3682556152344,301.0568542480469,293.1499938964844,293.1499938964844,280.04998779296875,33758.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680167198181152,1.0,0.0,0.0,3.935524940490722,3.9355530738830566,1.033471676237241e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.13916015625,0.0,1937.225830078125,1895.4371337890625,0.0,3104.20556640625,0.9791520237922668,1.0,0.0,3.0,1.0,0.0
17844120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9559937715530396,0.44803586602211,0.40393927693367,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.5680984854698181,0.4950715005397796,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9272420406341552,0.4133768081665039,0.2898053228855133,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9029250144958496,0.3846867680549621,0.3655636310577392,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7473217248916626,0.215432584285736,0.9785228967666626,284.9755859375,284.95001220703125,300.64166259765625,294.39453125,298.2891540527344,297.2154846191406,284.97430419921875,1.0,0.558438777923584,0.4205259978771209,0.4205259978771209,1.0,1.0,-3.0413339138031006,0.9506990909576416,2.090634822845459,0.2659441530704498,0.881222128868103,0.881222128868103,0.0,125.95130920410156,109.0,57371.90625,0.0,2255.1904296875,1.0,279.7435607910156,283.228759765625,297.3682556152344,301.0568542480469,293.1499938964844,293.1499938964844,280.04998779296875,33758.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680167198181152,1.0,0.0,0.0,3.935524940490722,3.9355530738830566,1.033471676237241e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.13916015625,0.0,1937.225830078125,1895.4371337890625,0.0,3104.20556640625,0.9791520237922668,1.0,0.0,3.0,1.0,0.0
17844180,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9676852226257324,0.447801262140274,0.4034466445446014,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.5770197510719299,0.4773319661617279,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9415187239646912,0.4149630069732666,0.2906824648380279,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.915537655353546,0.3855445086956024,0.3660957217216491,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7562899589538574,0.2158439606428146,0.9790827631950378,285.0738220214844,284.95001220703125,300.6820678710937,294.36553955078125,298.3254699707031,297.2524719238281,285.0741882324219,1.0,0.5529407262802124,0.420330137014389,0.420330137014389,1.0,1.0,-3.021757841110229,0.9430494904518129,2.078708410263061,0.2624618709087372,1.0,1.0,0.0,120.55023956298828,127.0,56239.26171875,0.0,2192.35205078125,1.0,280.0448608398437,283.3514099121094,297.3397521972656,300.9436340332031,293.1499938964844,293.1499938964844,279.75,27416.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602259159088135,1.0,0.0,0.0,4.0638041496276855,4.063832759857178,1.1019421890523518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.888671875,0.0,2055.9208984375,1895.4371337890625,0.0,3031.123779296875,1.0,1.0,0.0,3.0,1.0,0.0
17844240,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9676852226257324,0.447801262140274,0.4034466445446014,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.5770197510719299,0.4773319661617279,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9415187239646912,0.4149630069732666,0.2906824648380279,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.915537655353546,0.3855445086956024,0.3660957217216491,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7562899589538574,0.2158439606428146,0.9790827631950378,285.0738220214844,284.95001220703125,300.6820678710937,294.36553955078125,298.3254699707031,297.2524719238281,285.0741882324219,1.0,0.5529407262802124,0.420330137014389,0.420330137014389,1.0,1.0,-3.021757841110229,0.9430494904518129,2.078708410263061,0.2624618709087372,1.0,1.0,0.0,120.55023956298828,127.0,56239.26171875,0.0,2192.35205078125,1.0,280.0448608398437,283.3514099121094,297.3397521972656,300.9436340332031,293.1499938964844,293.1499938964844,279.75,27416.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602259159088135,1.0,0.0,0.0,4.0638041496276855,4.063832759857178,1.1019421890523518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.888671875,0.0,2055.9208984375,1895.4371337890625,0.0,3031.123779296875,1.0,1.0,0.0,3.0,1.0,0.0
17844300,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9677504301071168,0.4472021162509918,0.4031979143619537,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,0.5808920860290527,0.4769405424594879,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.942417562007904,0.4154457747936249,0.2911737561225891,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9161449670791626,0.3857199251651764,0.3664315938949585,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7567127346992493,0.2159482985734939,0.9799584150314332,284.9342041015625,284.95001220703125,300.70184326171875,294.3515319824219,298.3408203125,297.2662353515625,284.92724609375,1.0,0.5534887313842773,0.420232206583023,0.420232206583023,1.0,1.0,-3.023012638092041,0.9432804584503174,2.079732179641724,0.2621907889842987,0.9354619979858398,0.9354619979858398,0.0,120.48865509033205,127.0,57374.72265625,0.0,2194.272705078125,1.0,279.7890930175781,283.1846008300781,297.38720703125,301.16015625,293.1499938964844,293.1499938964844,279.75,29435.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671430945396423,1.0,0.0,0.0,4.0540947914123535,4.054123878479004,1.0966830359393498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.478515625,0.0,2059.483642578125,1895.4371337890625,0.0,3096.010009765625,1.0,1.0,0.0,3.0,1.0,0.0
