time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844360,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9633183479309082,0.446203202009201,0.4024712741374969,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.5834935903549194,0.482623279094696,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9384379982948304,0.4155952036380768,0.2913974821567535,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.912089228630066,0.3856076002120971,0.3664782643318176,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7538613080978394,0.215866819024086,0.9801813960075378,284.90673828125,284.95001220703125,300.7213439941406,294.3379211425781,298.3503112792969,297.2710876464844,284.90704345703125,1.0,0.5555974841117859,0.4201252162456512,0.4201252162456512,1.0,1.0,-3.0295538902282715,0.9454153776168824,2.0841383934021,0.2628034353256225,0.9051303267478944,0.9051303267478944,0.0,122.20297241210938,145.0,57488.2109375,0.0,2214.7451171875,1.0,279.75494384765625,283.1593933105469,297.3685302734375,301.10986328125,293.1499938964844,293.1499938964844,279.45001220703125,33034.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702045679092407,1.0,0.0,0.0,4.036387920379639,4.036417484283447,1.0871240192500409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.4443359375,0.0,2065.235595703125,1895.4371337890625,0.0,3124.729736328125,1.0,1.0,0.0,3.0,1.0,0.0
17844420,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9460679292678832,0.4441902339458465,0.4008045196533203,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.5852860808372498,0.505418062210083,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.922100305557251,0.4157786965370178,0.2916653454303741,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8971778750419617,0.3852153718471527,0.3663330674171448,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7427489757537842,0.2154828459024429,0.9797541499137878,284.8781433105469,284.95001220703125,300.75933837890625,294.3119201660156,298.35614013671875,297.2611083984375,284.8798522949219,1.0,0.5634685158729553,0.4199112355709076,0.4199112355709076,1.0,1.0,-3.054570436477661,0.954040825366974,2.100529670715332,0.2657409608364105,0.8167167901992798,0.8167167901992798,0.0,129.21742248535156,148.0,58044.49609375,0.0,2296.178955078125,1.0,279.45587158203125,283.105712890625,297.333740234375,301.11981201171875,293.1499938964844,293.1499938964844,279.75,40343.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776073455810547,1.0,0.0,0.0,3.800380229949951,3.800408363342285,9.6371229574288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.396484375,0.0,1818.740478515625,1895.4371337890625,0.0,3194.153564453125,0.9549953937530518,1.0,0.0,3.0,1.0,0.0
17844480,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9460679292678832,0.4441902339458465,0.4008045196533203,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.5852860808372498,0.505418062210083,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.922100305557251,0.4157786965370178,0.2916653454303741,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8971778750419617,0.3852153718471527,0.3663330674171448,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7427489757537842,0.2154828459024429,0.9797541499137878,284.8781433105469,284.95001220703125,300.75933837890625,294.3119201660156,298.35614013671875,297.2611083984375,284.8798522949219,1.0,0.5634685158729553,0.4199112355709076,0.4199112355709076,1.0,1.0,-3.054570436477661,0.954040825366974,2.100529670715332,0.2657409608364105,0.8167167901992798,0.8167167901992798,0.0,129.21742248535156,148.0,58044.49609375,0.0,2296.178955078125,1.0,279.45587158203125,283.105712890625,297.333740234375,301.11981201171875,293.1499938964844,293.1499938964844,279.75,40343.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776073455810547,1.0,0.0,0.0,3.800380229949951,3.800408363342285,9.6371229574288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.396484375,0.0,1818.740478515625,1895.4371337890625,0.0,3194.153564453125,0.9549953937530518,1.0,0.0,3.0,1.0,0.0
17844540,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9335467219352722,0.4438408017158508,0.400411456823349,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.5855860114097595,0.5228308439254761,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9114302396774292,0.4172857701778412,0.2926638424396515,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8872785568237305,0.3858256340026855,0.3668979704380035,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.735131025314331,0.2155529409646988,0.9805014133453368,284.9857788085937,284.95001220703125,300.7958374023437,294.287841796875,298.3592529296875,297.24786376953125,284.9855041503906,1.0,0.5697444677352905,0.4196972250938415,0.4196972250938415,1.0,1.0,-3.077821016311645,0.961980402469635,2.115840435028076,0.2687050998210907,0.9008031487464904,0.9008031487464904,0.0,134.95082092285156,151.0,57737.40234375,0.0,2368.8486328125,1.0,279.74365234375,283.2202453613281,297.2694396972656,300.960205078125,293.1499938964844,293.1499938964844,280.04998779296875,32661.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696908354759216,1.0,0.0,0.0,3.970070838928223,3.970099449157715,1.0516949942029896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.9326171875,0.0,1973.483154296875,1895.4371337890625,0.0,3119.91064453125,0.9863681197166444,1.0,0.0,3.0,1.0,0.0
17844600,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9335467219352722,0.4438408017158508,0.400411456823349,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9990000128746032,0.5855860114097595,0.5228308439254761,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9114302396774292,0.4172857701778412,0.2926638424396515,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8872785568237305,0.3858256340026855,0.3668979704380035,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.735131025314331,0.2155529409646988,0.9805014133453368,284.9857788085937,284.95001220703125,300.7958374023437,294.287841796875,298.3592529296875,297.24786376953125,284.9855041503906,1.0,0.5697444677352905,0.4196972250938415,0.4196972250938415,1.0,1.0,-3.077821016311645,0.961980402469635,2.115840435028076,0.2687050998210907,0.9008031487464904,0.9008031487464904,0.0,134.95082092285156,151.0,57737.40234375,0.0,2368.8486328125,1.0,279.74365234375,283.2202453613281,297.2694396972656,300.960205078125,293.1499938964844,293.1499938964844,280.04998779296875,32661.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696908354759216,1.0,0.0,0.0,3.970070838928223,3.970099449157715,1.0516949942029896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.9326171875,0.0,1973.483154296875,1895.4371337890625,0.0,3119.91064453125,0.9863681197166444,1.0,0.0,3.0,1.0,0.0
17844660,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.9244722723960876,0.4439443349838257,0.4004898369312286,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.9990000128746032,0.5861067771911621,0.5362204313278198,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.9046460390090942,0.4192846417427063,0.2940503060817718,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8804640769958496,0.386868417263031,0.367893636226654,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7298194169998169,0.2158695757389068,0.9822437167167664,285.1366271972656,284.95001220703125,300.8306884765625,294.2659912109375,298.36309814453125,297.23956298828125,285.1383972167969,1.0,0.5752655863761902,0.4187516868114471,0.4187516868114471,1.0,1.0,-3.0989718437194824,0.9673393964767456,2.131632328033448,0.2694102525711059,1.0,1.0,0.0,139.60231018066406,154.0,56902.32421875,0.0,2432.886962890625,1.0,280.0449523925781,283.3874206542969,297.2513427734375,300.8857421875,293.1499938964844,293.1499938964844,279.75,27243.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644266724586487,1.0,0.0,0.0,4.065549850463867,4.065578460693359,1.1028892004105728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.876953125,0.0,2056.859130859375,1895.4371337890625,0.0,3070.52734375,1.0,1.0,0.0,3.0,1.0,0.0
17844720,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.9244722723960876,0.4439443349838257,0.4004898369312286,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.9990000128746032,0.5861067771911621,0.5362204313278198,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.9046460390090942,0.4192846417427063,0.2940503060817718,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8804640769958496,0.386868417263031,0.367893636226654,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7298194169998169,0.2158695757389068,0.9822437167167664,285.1366271972656,284.95001220703125,300.8306884765625,294.2659912109375,298.36309814453125,297.23956298828125,285.1383972167969,1.0,0.5752655863761902,0.4187516868114471,0.4187516868114471,1.0,1.0,-3.0989718437194824,0.9673393964767456,2.131632328033448,0.2694102525711059,1.0,1.0,0.0,139.60231018066406,154.0,56902.32421875,0.0,2432.886962890625,1.0,280.0449523925781,283.3874206542969,297.2513427734375,300.8857421875,293.1499938964844,293.1499938964844,279.75,27243.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644266724586487,1.0,0.0,0.0,4.065549850463867,4.065578460693359,1.1028892004105728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.876953125,0.0,2056.859130859375,1895.4371337890625,0.0,3070.52734375,1.0,1.0,0.0,3.0,1.0,0.0
17844780,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.915700137615204,0.4426459670066833,0.3999373018741607,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.5854770541191101,0.5488629341125488,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8985357880592346,0.4202845096588135,0.2951262295246124,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8740903735160828,0.3871238529682159,0.3685868382453918,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7248060703277588,0.215729758143425,0.9832068085670472,284.9681701660156,284.95001220703125,300.8637084960937,294.2466125488281,298.36016845703125,297.2229309082031,284.9679260253906,1.0,0.5801606178283691,0.4178061485290527,0.4178061485290527,1.0,1.0,-3.1167984008789062,0.9713879823684692,2.1454105377197266,0.2696027755737304,0.9852405190467834,0.9852405190467834,0.0,144.00326538085938,157.0,58366.67578125,0.0,2490.048095703125,1.0,279.754150390625,283.189697265625,297.2864685058594,301.078857421875,293.1499938964844,293.1499938964844,279.45001220703125,27876.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762392401695251,1.0,0.0,0.0,4.061672210693359,4.061700820922852,1.100786334973236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.8935546875,0.0,2056.844482421875,1895.4371337890625,0.0,3181.32666015625,1.0,1.0,0.0,3.0,1.0,0.0
17844840,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.915700137615204,0.4426459670066833,0.3999373018741607,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.5854770541191101,0.5488629341125488,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8985357880592346,0.4202845096588135,0.2951262295246124,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8740903735160828,0.3871238529682159,0.3685868382453918,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.7248060703277588,0.215729758143425,0.9832068085670472,284.9681701660156,284.95001220703125,300.8637084960937,294.2466125488281,298.36016845703125,297.2229309082031,284.9679260253906,1.0,0.5801606178283691,0.4178061485290527,0.4178061485290527,1.0,1.0,-3.1167984008789062,0.9713879823684692,2.1454105377197266,0.2696027755737304,0.9852405190467834,0.9852405190467834,0.0,144.00326538085938,157.0,58366.67578125,0.0,2490.048095703125,1.0,279.754150390625,283.189697265625,297.2864685058594,301.078857421875,293.1499938964844,293.1499938964844,279.45001220703125,27876.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762392401695251,1.0,0.0,0.0,4.061672210693359,4.061700820922852,1.100786334973236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.8935546875,0.0,2056.844482421875,1895.4371337890625,0.0,3181.32666015625,1.0,1.0,0.0,3.0,1.0,0.0
17844900,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.9101188778877258,0.4414794147014618,0.3991513848304748,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.998882293701172,0.5844874978065491,0.554112434387207,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8943688273429871,0.4203519523143768,0.2953498065471649,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.8698782324790955,0.3868594169616699,0.3685647547245025,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.7214399576187134,0.2153888344764709,0.9825639128684998,284.8295593261719,284.95001220703125,300.8794860839844,294.23797607421875,298.3550720214844,297.2100830078125,284.8235168457031,1.0,0.5822354555130005,0.4173333942890167,0.4173333942890167,1.0,1.0,-3.121673107147217,0.9719260334968568,2.149747133255005,0.2692442536354065,0.8776259422302246,0.8776259422302246,0.0,146.54739379882812,157.0,59496.1015625,0.0,2512.899658203125,1.0,279.49029541015625,283.02520751953125,297.29888916015625,301.2313232421875,293.1499938964844,293.1499938964844,279.45001220703125,33085.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835016489028931,1.0,0.0,0.0,4.036136150360107,4.036165237426758,1.0869882771658013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.173828125,0.0,2065.313232421875,1895.4371337890625,0.0,3249.38720703125,1.0,1.0,0.0,3.0,1.0,0.0
17844960,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.9023961424827576,0.4401881992816925,0.3981167078018188,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9934000372886658,0.5836526155471802,0.5534980893135071,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.8879309892654419,0.4202841520309448,0.295411616563797,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8635494709014893,0.3864418566226959,0.3683400154113769,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.716282308101654,0.2149121761322021,0.981280505657196,284.8302307128906,284.95001220703125,300.89471435546875,294.23004150390625,298.3497314453125,297.1976013183594,284.8347473144531,1.0,0.5836925506591797,0.4169108867645263,0.4169108867645263,1.0,1.0,-3.117934226989746,0.96946382522583,2.148470401763916,0.2677350640296936,0.8342655897140503,0.8342655897140503,0.0,150.00225830078125,160.0,59035.5390625,0.0,2524.12890625,1.0,279.4553527832031,283.03778076171875,297.2622985839844,301.1239624023437,293.1499938964844,293.1499938964844,279.75,39642.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854857087135315,1.0,0.0,0.0,3.930918455123901,3.930947542190552,1.0310537845725776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.685546875,0.0,1978.6702880859373,1895.4371337890625,0.0,3267.9658203125,0.981484353542328,1.0,0.0,3.0,1.0,0.0
17845020,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.89366614818573,0.4394713044166565,0.3972235918045044,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.986737847328186,0.5846356749534607,0.5539229512214661,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8808504939079285,0.4215895533561706,0.2961839735507965,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8563024401664734,0.3867392838001251,0.3685089349746704,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7097871899604797,0.2146197408437729,0.9799751043319702,284.96124267578125,284.95001220703125,300.9235534667969,294.2165832519531,298.3540344238281,297.1945495605469,284.9626770019531,1.0,0.586215078830719,0.4160658717155456,0.4160658717155456,1.0,1.0,-3.11692476272583,0.9669275283813475,2.1499972343444824,0.2652559578418731,0.9115628600120544,0.9115628600120544,0.0,154.57684326171875,163.0,58117.1484375,0.0,2546.537109375,1.0,279.7442321777344,283.1836853027344,297.1919860839844,300.9158020019531,293.1499938964844,293.1499938964844,279.45001220703125,33023.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762034773826599,1.0,0.0,0.0,4.0351433753967285,4.035172462463379,1.0864537216548342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.12890625,0.0,2063.456298828125,1895.4371337890625,0.0,3180.991455078125,1.0,1.0,0.0,3.0,1.0,0.0
17845080,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.89366614818573,0.4394713044166565,0.3972235918045044,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.986737847328186,0.5846356749534607,0.5539229512214661,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8808504939079285,0.4215895533561706,0.2961839735507965,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8563024401664734,0.3867392838001251,0.3685089349746704,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7097871899604797,0.2146197408437729,0.9799751043319702,284.96124267578125,284.95001220703125,300.9235534667969,294.2165832519531,298.3540344238281,297.1945495605469,284.9626770019531,1.0,0.586215078830719,0.4160658717155456,0.4160658717155456,1.0,1.0,-3.11692476272583,0.9669275283813475,2.1499972343444824,0.2652559578418731,0.9115628600120544,0.9115628600120544,0.0,154.57684326171875,163.0,58117.1484375,0.0,2546.537109375,1.0,279.7442321777344,283.1836853027344,297.1919860839844,300.9158020019531,293.1499938964844,293.1499938964844,279.45001220703125,33023.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762034773826599,1.0,0.0,0.0,4.0351433753967285,4.035172462463379,1.0864537216548342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.12890625,0.0,2063.456298828125,1895.4371337890625,0.0,3180.991455078125,1.0,1.0,0.0,3.0,1.0,0.0
17845140,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8865593671798706,0.4379948079586029,0.3962345123291015,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9814375042915344,0.5855031609535217,0.5549786686897278,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8754453659057617,0.4224189817905426,0.2969737648963928,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8506973385810852,0.3866750299930572,0.3687180876731872,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7043948769569397,0.2141768485307693,0.9790242314338684,284.8935852050781,284.95001220703125,300.95001220703125,294.2065124511719,298.35626220703125,297.1896667480469,284.89471435546875,1.0,0.5884533524513245,0.4152208268642425,0.4152208268642425,1.0,1.0,-3.117067337036133,0.9647921919822692,2.1522750854492188,0.2631030976772308,0.823509693145752,0.823509693145752,0.0,158.451904296875,166.0,58488.34765625,0.0,2567.429931640625,1.0,279.4555358886719,283.09674072265625,297.2190856933594,301.0263671875,293.1499938964844,293.1499938964844,279.75,40044.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826761245727539,1.0,0.0,0.0,3.838791608810425,3.838819980621338,9.832916703089722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2138671875,0.0,1864.0460205078125,1895.4371337890625,0.0,3241.655029296875,0.9629216194152832,1.0,0.0,3.0,1.0,0.0
17845200,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8865593671798706,0.4379948079586029,0.3962345123291015,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9814375042915344,0.5855031609535217,0.5549786686897278,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8754453659057617,0.4224189817905426,0.2969737648963928,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8506973385810852,0.3866750299930572,0.3687180876731872,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7043948769569397,0.2141768485307693,0.9790242314338684,284.8935852050781,284.95001220703125,300.95001220703125,294.2065124511719,298.35626220703125,297.1896667480469,284.89471435546875,1.0,0.5884533524513245,0.4152208268642425,0.4152208268642425,1.0,1.0,-3.117067337036133,0.9647921919822692,2.1522750854492188,0.2631030976772308,0.823509693145752,0.823509693145752,0.0,158.451904296875,166.0,58488.34765625,0.0,2567.429931640625,1.0,279.4555358886719,283.09674072265625,297.2190856933594,301.0263671875,293.1499938964844,293.1499938964844,279.75,40044.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826761245727539,1.0,0.0,0.0,3.838791608810425,3.838819980621338,9.832916703089722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2138671875,0.0,1864.0460205078125,1895.4371337890625,0.0,3241.655029296875,0.9629216194152832,1.0,0.0,3.0,1.0,0.0
17845260,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8924106359481812,0.4417369663715362,0.398511677980423,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.987544059753418,0.5917615294456482,0.5596543550491333,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8827808499336243,0.4284133315086365,0.3002857863903045,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8571085929870605,0.3917065262794494,0.3722903132438659,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7115161418914795,0.2188621014356613,0.9942583441734314,285.0098571777344,284.95001220703125,300.9741516113281,294.1976013183594,298.3966369628906,297.2361755371094,285.0101623535156,1.0,0.5925456285476685,0.4147762358188629,0.4147762358188629,1.0,1.0,-3.151971340179444,0.976243257522583,2.1757280826568604,0.2661258578300476,0.9253922700881958,0.9253922700881958,0.0,157.33001708984375,169.0,58525.47265625,0.0,2629.651123046875,1.0,279.7439270019531,283.216064453125,297.1780090332031,300.90203857421875,293.1499938964844,293.1499938964844,279.45001220703125,31816.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744808435440063,1.0,0.0,0.0,4.028873920440674,4.028902530670166,1.083080178432283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.44921875,0.0,2044.9906005859373,1895.4371337890625,0.0,3164.838623046875,0.9992204904556274,1.0,0.0,3.0,1.0,0.0
17845320,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8924106359481812,0.4417369663715362,0.398511677980423,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.987544059753418,0.5917615294456482,0.5596543550491333,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8827808499336243,0.4284133315086365,0.3002857863903045,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8571085929870605,0.3917065262794494,0.3722903132438659,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7115161418914795,0.2188621014356613,0.9942583441734314,285.0098571777344,284.95001220703125,300.9741516113281,294.1976013183594,298.3966369628906,297.2361755371094,285.0101623535156,1.0,0.5925456285476685,0.4147762358188629,0.4147762358188629,1.0,1.0,-3.151971340179444,0.976243257522583,2.1757280826568604,0.2661258578300476,0.9253922700881958,0.9253922700881958,0.0,157.33001708984375,169.0,58525.47265625,0.0,2629.651123046875,1.0,279.7439270019531,283.216064453125,297.1780090332031,300.90203857421875,293.1499938964844,293.1499938964844,279.45001220703125,31816.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744808435440063,1.0,0.0,0.0,4.028873920440674,4.028902530670166,1.083080178432283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.44921875,0.0,2044.9906005859373,1895.4371337890625,0.0,3164.838623046875,0.9992204904556274,1.0,0.0,3.0,1.0,0.0
17845380,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8920576572418213,0.4422073364257812,0.3995712399482727,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.98831444978714,0.5950769186019897,0.5633949637413025,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8842857480049133,0.4315899610519409,0.3029389083385467,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8582059144973755,0.3941521346569061,0.3751721680164337,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7139506936073303,0.2214737087488174,1.0083290338516235,284.92095947265625,284.95001220703125,300.9961853027344,294.1873779296875,298.41375732421875,297.2507019042969,284.9222106933594,1.0,0.597464382648468,0.4143316149711609,0.4143316149711609,1.0,1.0,-3.181337833404541,0.9856353402137756,2.19570255279541,0.269176721572876,0.8500819802284241,0.8500819802284241,0.0,159.26785278320312,172.0,59750.32421875,0.0,2698.51708984375,1.0,279.4552917480469,283.0973815917969,297.22137451171875,301.0951538085937,293.1499938964844,293.1499938964844,279.75,37964.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855144381523132,1.0,0.0,0.0,3.920952796936035,3.9209816455841056,1.0258326028633746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.3515625,0.0,1952.1943359375,1895.4371337890625,0.0,3268.235107421875,0.9795712828636168,1.0,0.0,3.0,1.0,0.0
17845440,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8920576572418213,0.4422073364257812,0.3995712399482727,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.98831444978714,0.5950769186019897,0.5633949637413025,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8842857480049133,0.4315899610519409,0.3029389083385467,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8582059144973755,0.3941521346569061,0.3751721680164337,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7139506936073303,0.2214737087488174,1.0083290338516235,284.92095947265625,284.95001220703125,300.9961853027344,294.1873779296875,298.41375732421875,297.2507019042969,284.9222106933594,1.0,0.597464382648468,0.4143316149711609,0.4143316149711609,1.0,1.0,-3.181337833404541,0.9856353402137756,2.19570255279541,0.269176721572876,0.8500819802284241,0.8500819802284241,0.0,159.26785278320312,172.0,59750.32421875,0.0,2698.51708984375,1.0,279.4552917480469,283.0973815917969,297.22137451171875,301.0951538085937,293.1499938964844,293.1499938964844,279.75,37964.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855144381523132,1.0,0.0,0.0,3.920952796936035,3.9209816455841056,1.0258326028633746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.3515625,0.0,1952.1943359375,1895.4371337890625,0.0,3268.235107421875,0.9795712828636168,1.0,0.0,3.0,1.0,0.0
17845500,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8902177810668945,0.4426184296607971,0.3997810184955597,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9872646927833556,0.5968080163002014,0.5648953318595886,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8833557963371277,0.4331989586353302,0.3039892911911011,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8571282625198364,0.3952659964561462,0.3761899471282959,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7135569453239441,0.2225107252597808,1.01325261592865,285.0406494140625,284.95001220703125,301.0064697265625,294.1817932128906,298.4212951660156,297.257080078125,285.0417175292969,1.0,0.5997750163078308,0.414109319448471,0.414109319448471,1.0,1.0,-3.19179916381836,0.9888118505477904,2.2029874324798584,0.2699699699878692,0.9404723644256592,0.9404723644256592,0.0,160.9296112060547,172.0,59209.3671875,0.0,2728.624755859375,1.0,279.70855712890625,283.2275390625,297.16357421875,300.8966979980469,293.1499938964844,293.1499938964844,279.75,31771.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808169364929199,1.0,0.0,0.0,4.0181403160095215,4.018168926239014,1.0773168241939857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.916015625,0.0,2030.1485595703125,1895.4371337890625,0.0,3224.236328125,0.9990187287330629,1.0,0.0,3.0,1.0,0.0
17845560,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8888676166534424,0.4430812895298004,0.4002620875835418,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.986560046672821,0.5985713005065918,0.5666195154190063,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8828338980674744,0.434838205575943,0.3051766455173492,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8563823699951172,0.3963760435581207,0.3773083388805389,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.713333249092102,0.2234721183776855,1.0180087089538574,285.0470886230469,284.95001220703125,301.0162048339844,294.1759033203125,298.42755126953125,297.263427734375,285.0487060546875,1.0,0.6020985841751099,0.4135017096996307,0.4135017096996307,1.0,1.0,-3.202942609786988,0.9912688136100768,2.2116737365722656,0.2699145674705505,0.975144624710083,0.975144624710083,0.0,162.46429443359375,175.0,59277.88671875,0.0,2759.6103515625,1.0,279.7447814941406,283.2352600097656,297.1684875488281,300.9550476074219,293.1499938964844,293.1499938964844,279.45001220703125,29089.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804107904434204,1.0,0.0,0.0,4.056326389312744,4.056354999542236,1.097890503842791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.2939453125,0.0,2059.64453125,1895.4371337890625,0.0,3220.43017578125,1.0,1.0,0.0,3.0,1.0,0.0
17845620,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8835546374320984,0.4424794316291809,0.4002721905708313,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9828956723213196,0.6006485819816589,0.569124698638916,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8793192505836487,0.4368825554847717,0.3069634735584259,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8526303768157959,0.397517591714859,0.3788427710533142,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7107144594192505,0.2245571166276931,1.024746656417847,284.8986511230469,284.95001220703125,301.0342102050781,294.1632385253906,298.4294128417969,297.26239013671875,284.89892578125,1.0,0.6063051223754883,0.4122864603996277,0.4122864603996277,1.0,1.0,-3.218075752258301,0.993444323539734,2.2246313095092773,0.2688119113445282,0.8743425011634827,0.8743425011634827,0.0,166.5169219970703,178.0,60626.33203125,0.0,2812.812255859375,1.0,279.4546813964844,283.058837890625,297.1995544433594,301.1346130371094,293.1499938964844,293.1499938964844,279.75,36030.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912858963012695,1.0,0.0,0.0,4.020571231842041,4.02060079574585,1.0786208122226526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.099609375,0.0,2068.521728515625,1895.4371337890625,0.0,3322.231201171875,0.9991753101348876,1.0,0.0,3.0,1.0,0.0
17845680,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8835546374320984,0.4424794316291809,0.4002721905708313,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9828956723213196,0.6006485819816589,0.569124698638916,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8793192505836487,0.4368825554847717,0.3069634735584259,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8526303768157959,0.397517591714859,0.3788427710533142,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7107144594192505,0.2245571166276931,1.024746656417847,284.8986511230469,284.95001220703125,301.0342102050781,294.1632385253906,298.4294128417969,297.26239013671875,284.89892578125,1.0,0.6063051223754883,0.4122864603996277,0.4122864603996277,1.0,1.0,-3.218075752258301,0.993444323539734,2.2246313095092773,0.2688119113445282,0.8743425011634827,0.8743425011634827,0.0,166.5169219970703,178.0,60626.33203125,0.0,2812.812255859375,1.0,279.4546813964844,283.058837890625,297.1995544433594,301.1346130371094,293.1499938964844,293.1499938964844,279.75,36030.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912858963012695,1.0,0.0,0.0,4.020571231842041,4.02060079574585,1.0786208122226526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.099609375,0.0,2068.521728515625,1895.4371337890625,0.0,3322.231201171875,0.9991753101348876,1.0,0.0,3.0,1.0,0.0
17845740,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8803273439407349,0.4425473213195801,0.4000818729400635,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9805302619934082,0.602104127407074,0.570274829864502,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8770803809165955,0.4382906556129455,0.3078089356422424,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8502594232559204,0.398294985294342,0.3794653117656708,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7088159322738647,0.225130021572113,1.027302861213684,285.0417175292969,284.95001220703125,301.0434265136719,294.1556091308594,298.43145751953125,297.2637634277344,285.0459899902344,1.0,0.6083707809448242,0.4116059243679046,0.4116059243679046,1.0,1.0,-3.224062919616699,0.9937683939933776,2.230294704437256,0.2676980197429657,0.977752447128296,0.977752447128296,0.0,168.81373596191406,178.0,59582.2421875,0.0,2837.8173828125,1.0,279.7179870605469,283.2221984863281,297.1344299316406,300.9135131835937,293.1499938964844,293.1499938964844,279.75,29564.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858723044395447,1.0,0.0,0.0,4.052910804748535,4.052939414978027,1.0960424106087885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.5107421875,0.0,2058.943359375,1895.4371337890625,0.0,3271.585693359375,1.0,1.0,0.0,3.0,1.0,0.0
17845800,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8789657354354858,0.4428942799568176,0.4003629684448242,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9796611666679382,0.6035188436508179,0.5715709328651428,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8764070868492126,0.4396462738513946,0.3087299764156341,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8493615984916687,0.3991095423698425,0.3802143335342407,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7081289291381836,0.2256879061460495,1.0298547744750977,285.0669250488281,284.95001220703125,301.0502624511719,294.1493835449219,298.434814453125,297.26739501953125,285.0684814453125,1.0,0.610042929649353,0.411071240901947,0.411071240901947,1.0,1.0,-3.2310330867767334,0.9948241710662842,2.236208915710449,0.267128437757492,1.0,1.0,0.0,170.17088317871094,181.0,59570.21484375,0.0,2859.769287109375,1.0,279.7445068359375,283.2449645996094,297.13531494140625,300.9457397460937,293.1499938964844,293.1499938964844,279.45001220703125,27263.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848709464073181,1.0,0.0,0.0,4.0645060539245605,4.064534664154053,1.1023228125850435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.232421875,0.0,2055.602783203125,1895.4371337890625,0.0,3262.210205078125,1.0,1.0,0.0,3.0,1.0,0.0
17845860,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8743362426757812,0.4422114491462707,0.4002931714057922,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9762732982635498,0.605384349822998,0.5738556981086731,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8734772801399231,0.4416008293628692,0.3104342222213745,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8461037278175354,0.4000517427921295,0.3815141916275024,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7053970694541931,0.2263618409633636,1.034402847290039,284.9073181152344,284.95001220703125,301.0643920898437,294.1343688964844,298.4344482421875,297.26385498046875,284.9071655273437,1.0,0.6135891079902649,0.4101778566837311,0.4101778566837311,1.0,1.0,-3.242788791656494,0.9965710639953612,2.246217727661133,0.2663165032863617,0.9200769662857056,0.9200769662857056,0.0,173.86529541015625,184.0,60939.21484375,0.0,2904.754150390625,1.0,279.4545593261719,283.0579833984375,297.1654663085937,301.1197814941406,293.1499938964844,293.1499938964844,279.1499938964844,31728.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945021629333496,1.0,0.0,0.0,4.042850494384766,4.042879581451416,1.090607838705182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.09765625,0.0,2063.20458984375,1895.4371337890625,0.0,3352.284912109375,1.0,1.0,0.0,3.0,1.0,0.0
17845920,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8743362426757812,0.4422114491462707,0.4002931714057922,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9762732982635498,0.605384349822998,0.5738556981086731,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8734772801399231,0.4416008293628692,0.3104342222213745,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8461037278175354,0.4000517427921295,0.3815141916275024,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7053970694541931,0.2263618409633636,1.034402847290039,284.9073181152344,284.95001220703125,301.0643920898437,294.1343688964844,298.4344482421875,297.26385498046875,284.9071655273437,1.0,0.6135891079902649,0.4101778566837311,0.4101778566837311,1.0,1.0,-3.242788791656494,0.9965710639953612,2.246217727661133,0.2663165032863617,0.9200769662857056,0.9200769662857056,0.0,173.86529541015625,184.0,60939.21484375,0.0,2904.754150390625,1.0,279.4545593261719,283.0579833984375,297.1654663085937,301.1197814941406,293.1499938964844,293.1499938964844,279.1499938964844,31728.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945021629333496,1.0,0.0,0.0,4.042850494384766,4.042879581451416,1.090607838705182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.09765625,0.0,2063.20458984375,1895.4371337890625,0.0,3352.284912109375,1.0,1.0,0.0,3.0,1.0,0.0
17845980,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8679471611976624,0.4408786594867706,0.3992132246494293,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9710466265678406,0.6064972281455994,0.5750554203987122,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8688650727272034,0.4429549872875213,0.3114810287952423,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.841330885887146,0.400382399559021,0.3820073306560516,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7010571956634521,0.2265141457319259,1.0360896587371826,284.8622741699219,284.95001220703125,301.0766906738281,294.1182556152344,298.42877197265625,297.2539367675781,284.8637084960937,1.0,0.6164454221725464,0.4092844724655151,0.4092844724655151,1.0,1.0,-3.2468152046203613,0.9955876469612122,2.251227378845215,0.264389306306839,0.8147134780883789,0.8147134780883789,0.0,178.1319122314453,187.0,61185.8046875,0.0,2936.873779296875,1.0,279.15576171875,282.9934387207031,297.1371154785156,301.1255798339844,293.1499938964844,293.1499938964844,279.45001220703125,40675.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012291431427002,1.0,0.0,0.0,3.809532642364502,3.809560775756836,9.683595862952643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2255859375,0.0,1832.6103515625,1895.4371337890625,0.0,3415.0390625,0.9570086002349854,1.0,0.0,3.0,1.0,0.0
17846040,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8679471611976624,0.4408786594867706,0.3992132246494293,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9710466265678406,0.6064972281455994,0.5750554203987122,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8688650727272034,0.4429549872875213,0.3114810287952423,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.841330885887146,0.400382399559021,0.3820073306560516,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7010571956634521,0.2265141457319259,1.0360896587371826,284.8622741699219,284.95001220703125,301.0766906738281,294.1182556152344,298.42877197265625,297.2539367675781,284.8637084960937,1.0,0.6164454221725464,0.4092844724655151,0.4092844724655151,1.0,1.0,-3.2468152046203613,0.9955876469612122,2.251227378845215,0.264389306306839,0.8147134780883789,0.8147134780883789,0.0,178.1319122314453,187.0,61185.8046875,0.0,2936.873779296875,1.0,279.15576171875,282.9934387207031,297.1371154785156,301.1255798339844,293.1499938964844,293.1499938964844,279.45001220703125,40675.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012291431427002,1.0,0.0,0.0,3.809532642364502,3.809560775756836,9.683595862952643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2255859375,0.0,1832.6103515625,1895.4371337890625,0.0,3415.0390625,0.9570086002349854,1.0,0.0,3.0,1.0,0.0
17846100,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8659605383872986,0.4410246908664703,0.3990781605243683,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9695071578025818,0.6077695488929749,0.5759955048561096,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8676712512969971,0.4442723393440246,0.3122343420982361,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8399139046669006,0.4010342061519623,0.3824580907821655,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6997167468070984,0.2268496304750442,1.0372512340545654,284.98492431640625,284.95001220703125,301.0821228027344,294.1097717285156,298.4302978515625,297.2554626464844,284.9847412109375,1.0,0.6178313493728638,0.4088377654552459,0.4088377654552459,1.0,1.0,-3.250619649887085,0.9957348108291626,2.254884958267212,0.2635523974895477,0.8886253237724304,0.8886253237724304,0.0,179.72171020507812,187.0,60460.8046875,0.0,2953.75048828125,1.0,279.4052124023437,283.127685546875,297.0721740722656,300.8946228027344,293.1499938964844,293.1499938964844,279.45001220703125,33518.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942832350730896,1.0,0.0,0.0,3.879918575286865,3.879946231842041,1.0044735745395883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.8193359375,0.0,1864.123779296875,1895.4371337890625,0.0,3350.240234375,0.9692773818969728,1.0,0.0,3.0,1.0,0.0
17846160,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8649080991744995,0.4412409961223602,0.3993352949619293,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9688754677772522,0.6091351509094238,0.5773243308067322,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8673632144927979,0.4456859827041626,0.3132455945014953,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8392888903617859,0.4017922878265381,0.3831971883773803,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.6991241574287415,0.2272699028253555,1.0392303466796875,284.9682006835937,284.95001220703125,301.0871276855469,294.1010437011719,298.4328308105469,297.2582397460937,284.9678955078125,1.0,0.619342565536499,0.408440351486206,0.408440351486206,1.0,1.0,-3.257009506225586,0.9969155192375184,2.260093927383423,0.263241708278656,0.8859949707984924,0.8859949707984924,0.0,180.9461364746093,190.0,60594.03125,0.0,2974.12646484375,1.0,279.4442749023437,283.1134338378906,297.0768737792969,300.9477233886719,293.1499938964844,293.1499938964844,279.75,33463.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923137784004211,1.0,0.0,0.0,3.94710373878479,3.947132110595703,1.039561880133988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.435546875,0.0,1949.905029296875,1895.4371337890625,0.0,3331.8388671875,0.9814174175262452,1.0,0.0,3.0,1.0,0.0
