time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846220,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.8630693554878235,0.4420063495635986,0.3999767303466797,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.967882513999939,0.6122176647186279,0.5801599025726318,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.8670346140861511,0.4488502740859985,0.3154077529907226,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.838333249092102,0.4036245942115783,0.3848824501037597,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6982647180557251,0.2283346205949783,1.0439653396606443,285.09521484375,284.95001220703125,301.0958251953125,294.0827941894531,298.43963623046875,297.2666931152344,285.0965270996094,1.0,0.6225618124008179,0.4076455235481262,0.4076455235481262,1.0,1.0,-3.2715065479278564,0.9998859763145448,2.271620512008667,0.2628487050533294,1.0,1.0,0.0,183.36383056640625,193.0,59825.0546875,0.0,3018.611328125,1.0,279.74517822265625,283.2591552734375,297.0664978027344,300.88116455078125,293.1499938964844,293.1499938964844,279.45001220703125,27269.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886720597743988,1.0,0.0,0.0,4.0666375160217285,4.066666126251221,1.1034793487851855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.171875,0.0,2058.560791015625,1895.4371337890625,0.0,3279.525634765625,1.0,1.0,0.0,3.0,1.0,0.0
17846280,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.8630693554878235,0.4420063495635986,0.3999767303466797,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.967882513999939,0.6122176647186279,0.5801599025726318,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.8670346140861511,0.4488502740859985,0.3154077529907226,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.838333249092102,0.4036245942115783,0.3848824501037597,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6982647180557251,0.2283346205949783,1.0439653396606443,285.09521484375,284.95001220703125,301.0958251953125,294.0827941894531,298.43963623046875,297.2666931152344,285.0965270996094,1.0,0.6225618124008179,0.4076455235481262,0.4076455235481262,1.0,1.0,-3.2715065479278564,0.9998859763145448,2.271620512008667,0.2628487050533294,1.0,1.0,0.0,183.36383056640625,193.0,59825.0546875,0.0,3018.611328125,1.0,279.74517822265625,283.2591552734375,297.0664978027344,300.88116455078125,293.1499938964844,293.1499938964844,279.45001220703125,27269.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886720597743988,1.0,0.0,0.0,4.0666375160217285,4.066666126251221,1.1034793487851855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.171875,0.0,2058.560791015625,1895.4371337890625,0.0,3279.525634765625,1.0,1.0,0.0,3.0,1.0,0.0
17846340,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.859566867351532,0.4413366019725799,0.399923026561737,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.965165376663208,0.6139585971832275,0.5823438763618469,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8651456236839294,0.4509057700634002,0.317189872264862,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8360373973846436,0.404580146074295,0.3862028121948242,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6961796879768372,0.228885218501091,1.0478943586349487,284.9315795898437,284.95001220703125,301.102783203125,294.06353759765625,298.4372253417969,297.26300048828125,284.93121337890625,1.0,0.6257432699203491,0.4068506956100464,0.4068506956100464,1.0,1.0,-3.282535552978516,1.001598238945007,2.2809371948242188,0.2621625661849975,0.9422403573989868,0.9422403573989868,0.0,186.6387481689453,196.0,61219.90625,0.0,3060.7275390625,1.0,279.4545593261719,283.0682678222656,297.1003112792969,301.0717163085937,293.1499938964844,293.1499938964844,279.1499938964844,30220.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978688716888428,1.0,0.0,0.0,4.050260543823242,4.050289154052734,1.0946093880193075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.337890625,0.0,2060.779296875,1895.4371337890625,0.0,3383.711181640625,1.0,1.0,0.0,3.0,1.0,0.0
17846400,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.859566867351532,0.4413366019725799,0.399923026561737,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.965165376663208,0.6139585971832275,0.5823438763618469,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8651456236839294,0.4509057700634002,0.317189872264862,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8360373973846436,0.404580146074295,0.3862028121948242,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6961796879768372,0.228885218501091,1.0478943586349487,284.9315795898437,284.95001220703125,301.102783203125,294.06353759765625,298.4372253417969,297.26300048828125,284.93121337890625,1.0,0.6257432699203491,0.4068506956100464,0.4068506956100464,1.0,1.0,-3.282535552978516,1.001598238945007,2.2809371948242188,0.2621625661849975,0.9422403573989868,0.9422403573989868,0.0,186.6387481689453,196.0,61219.90625,0.0,3060.7275390625,1.0,279.4545593261719,283.0682678222656,297.1003112792969,301.0717163085937,293.1499938964844,293.1499938964844,279.1499938964844,30220.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978688716888428,1.0,0.0,0.0,4.050260543823242,4.050289154052734,1.0946093880193075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.337890625,0.0,2060.779296875,1895.4371337890625,0.0,3383.711181640625,1.0,1.0,0.0,3.0,1.0,0.0
17846460,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8540095686912537,0.4398630559444427,0.3987694680690765,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9601146578788756,0.6147496700286865,0.5833039879798889,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8612397909164429,0.4522067606449127,0.318235844373703,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8319174647331238,0.4047961831092834,0.3866277933120727,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.6922249794006348,0.2288559973239898,1.0488693714141846,284.85748291015625,284.95001220703125,301.1080627441406,294.0433044433594,298.4278564453125,297.2512512207031,284.8600158691406,1.0,0.6283072233200073,0.4059246778488159,0.4059246778488159,1.0,1.0,-3.285248041152954,1.0000208616256714,2.2852272987365723,0.2599445283412933,0.8234812617301941,0.8234812617301941,0.0,190.76026916503903,199.0,61602.3046875,0.0,3089.732421875,1.0,279.1555480957031,282.9764709472656,297.068359375,301.0854187011719,293.1499938964844,293.1499938964844,279.45001220703125,40395.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057998061180116,1.0,0.0,0.0,3.850945234298706,3.8509738445281982,9.89527734418516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2177734375,0.0,1882.0738525390625,1895.4371337890625,0.0,3457.584228515625,0.9657634496688844,1.0,0.0,3.0,1.0,0.0
17846520,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8540095686912537,0.4398630559444427,0.3987694680690765,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9601146578788756,0.6147496700286865,0.5833039879798889,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8612397909164429,0.4522067606449127,0.318235844373703,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8319174647331238,0.4047961831092834,0.3866277933120727,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.6922249794006348,0.2288559973239898,1.0488693714141846,284.85748291015625,284.95001220703125,301.1080627441406,294.0433044433594,298.4278564453125,297.2512512207031,284.8600158691406,1.0,0.6283072233200073,0.4059246778488159,0.4059246778488159,1.0,1.0,-3.285248041152954,1.0000208616256714,2.2852272987365723,0.2599445283412933,0.8234812617301941,0.8234812617301941,0.0,190.76026916503903,199.0,61602.3046875,0.0,3089.732421875,1.0,279.1555480957031,282.9764709472656,297.068359375,301.0854187011719,293.1499938964844,293.1499938964844,279.45001220703125,40395.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057998061180116,1.0,0.0,0.0,3.850945234298706,3.8509738445281982,9.89527734418516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.2177734375,0.0,1882.0738525390625,1895.4371337890625,0.0,3457.584228515625,0.9657634496688844,1.0,0.0,3.0,1.0,0.0
17846580,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8512830138206482,0.4401371479034424,0.398775041103363,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.957921266555786,0.6171055436134338,0.5852721929550171,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8599734306335449,0.4549176692962646,0.3199652433395386,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8300821185112,0.4061093628406524,0.3877032101154327,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6903292536735535,0.229436844587326,1.051161527633667,284.9664611816406,284.95001220703125,301.1116943359375,294.0221252441406,298.4289245605469,297.2547607421875,284.96649169921875,1.0,0.6309207081794739,0.4049986898899078,0.4049986898899078,1.0,1.0,-3.2937400341033936,1.000465989112854,2.29327392578125,0.2582739889621734,0.8946000933647156,0.8946000933647156,0.0,193.51492309570312,202.0,60963.32421875,0.0,3123.771728515625,1.0,279.44384765625,283.0997009277344,297.0009460449219,300.8964538574219,293.1499938964844,293.1499938964844,279.75,33574.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973647952079773,1.0,0.0,0.0,3.985536813735962,3.985565423965454,1.059904889189056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.765625,0.0,2001.3739013671875,1895.4371337890625,0.0,3379.0078125,0.9903937578201294,1.0,0.0,3.0,1.0,0.0
17846640,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8512830138206482,0.4401371479034424,0.398775041103363,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.957921266555786,0.6171055436134338,0.5852721929550171,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8599734306335449,0.4549176692962646,0.3199652433395386,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8300821185112,0.4061093628406524,0.3877032101154327,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6903292536735535,0.229436844587326,1.051161527633667,284.9664611816406,284.95001220703125,301.1116943359375,294.0221252441406,298.4289245605469,297.2547607421875,284.96649169921875,1.0,0.6309207081794739,0.4049986898899078,0.4049986898899078,1.0,1.0,-3.2937400341033936,1.000465989112854,2.29327392578125,0.2582739889621734,0.8946000933647156,0.8946000933647156,0.0,193.51492309570312,202.0,60963.32421875,0.0,3123.771728515625,1.0,279.44384765625,283.0997009277344,297.0009460449219,300.8964538574219,293.1499938964844,293.1499938964844,279.75,33574.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973647952079773,1.0,0.0,0.0,3.985536813735962,3.985565423965454,1.059904889189056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.765625,0.0,2001.3739013671875,1895.4371337890625,0.0,3379.0078125,0.9903937578201294,1.0,0.0,3.0,1.0,0.0
17846700,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8503463268280029,0.4404784739017486,0.3989840149879455,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9572869539260864,0.6185041069984436,0.5864823460578918,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8597595691680908,0.4564779102802276,0.3209843933582306,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8295555710792542,0.4069616496562958,0.3884378969669342,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.689778745174408,0.2298669964075088,1.05294668674469,285.0809020996094,284.95001220703125,301.1129150390625,294.0111999511719,298.4307556152344,297.2585144042969,285.0854797363281,1.0,0.6323567628860474,0.404535710811615,0.404535710811615,1.0,1.0,-3.299699068069458,1.0012816190719604,2.298417568206787,0.2576827108860016,0.994583010673523,0.994583010673523,0.0,194.7377319335937,202.0,60049.32421875,0.0,3143.747802734375,1.0,279.7086181640625,283.2353515625,296.9701843261719,300.7447814941406,293.1499938964844,293.1499938964844,279.75,28870.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921661972999573,1.0,0.0,0.0,4.056006908416748,4.05603551864624,1.0977175861626165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.091796875,0.0,2057.390869140625,1895.4371337890625,0.0,3330.459716796875,1.0,1.0,0.0,3.0,1.0,0.0
17846760,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.8498775959014893,0.4410066306591034,0.3994438648223877,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9571649432182312,0.6200966238975525,0.5879528522491455,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8599981665611267,0.4582153856754303,0.3221760988235473,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.829437792301178,0.40798020362854,0.3893736600875854,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.6896361112594604,0.2304184138774871,1.0553534030914309,285.1160888671875,284.95001220703125,301.11376953125,294.0000305175781,298.4341125488281,297.26422119140625,285.1175842285156,1.0,0.633929967880249,0.4041407406330108,0.4041407406330108,1.0,1.0,-3.3074700832366943,1.0029040575027466,2.304565906524658,0.257489264011383,1.0,1.0,0.0,195.780029296875,190.0,59980.47265625,0.0,3166.773193359375,1.0,279.74468994140625,283.2689208984375,296.9815979003906,300.80712890625,293.1499938964844,293.1499938964844,279.45001220703125,27230.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913417458534241,1.0,0.0,0.0,4.06479549407959,4.064824104309082,1.102479927794775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.8056640625,0.0,2055.724609375,1895.4371337890625,0.0,3322.753173828125,1.0,1.0,0.0,3.0,1.0,0.0
17846820,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8542346358299255,0.4404709935188293,0.3992799818515777,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9636515378952026,0.6217691898345947,0.589832603931427,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8661477565765381,0.4604261815547943,0.3238830268383026,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8343895077705383,0.4090092480182647,0.3905103206634521,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6942189335823059,0.230938121676445,1.0578731298446655,284.9463195800781,284.95001220703125,301.1142578125,293.97705078125,298.4300537109375,297.26129150390625,284.94580078125,1.0,0.6327076554298401,0.403350830078125,0.403350830078125,1.0,1.0,-3.3159995079040527,1.0036853551864624,2.31231427192688,0.2564766705036163,0.9638300538063048,0.9638300538063048,0.0,192.1885681152344,178.0,61385.19140625,0.0,3165.34375,1.0,279.45416259765625,283.07208251953125,297.0126953125,300.994384765625,293.1499938964844,293.1499938964844,279.1499938964844,28915.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021472930908204,1.0,0.0,0.0,4.05663013458252,4.056658744812012,1.0980550086969745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.51171875,0.0,2058.612548828125,1895.4371337890625,0.0,3423.59228515625,1.0,1.0,0.0,3.0,1.0,0.0
17846880,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8542346358299255,0.4404709935188293,0.3992799818515777,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9636515378952026,0.6217691898345947,0.589832603931427,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8661477565765381,0.4604261815547943,0.3238830268383026,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8343895077705383,0.4090092480182647,0.3905103206634521,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6942189335823059,0.230938121676445,1.0578731298446655,284.9463195800781,284.95001220703125,301.1142578125,293.97705078125,298.4300537109375,297.26129150390625,284.94580078125,1.0,0.6327076554298401,0.403350830078125,0.403350830078125,1.0,1.0,-3.3159995079040527,1.0036853551864624,2.31231427192688,0.2564766705036163,0.9638300538063048,0.9638300538063048,0.0,192.1885681152344,178.0,61385.19140625,0.0,3165.34375,1.0,279.45416259765625,283.07208251953125,297.0126953125,300.994384765625,293.1499938964844,293.1499938964844,279.1499938964844,28915.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021472930908204,1.0,0.0,0.0,4.05663013458252,4.056658744812012,1.0980550086969745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.51171875,0.0,2058.612548828125,1895.4371337890625,0.0,3423.59228515625,1.0,1.0,0.0,3.0,1.0,0.0
17846940,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.8581822514533997,0.439434289932251,0.3984017968177795,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.9691216349601746,0.6220901012420654,0.5902001857757568,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.8714193105697632,0.4612436294555664,0.3244664371013641,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.8387312293052673,0.4091030061244964,0.3906133472919464,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.6981642246246338,0.2308909147977829,1.0574814081192017,284.8006286621094,284.95001220703125,301.1138000488281,293.9618835449219,298.4223327636719,297.2528686523437,284.8020324707031,1.0,0.6304813027381897,0.4028452634811401,0.4028452634811401,1.0,1.0,-3.315747022628784,1.0021848678588867,2.313562154769897,0.2550565600395202,0.8301498889923096,0.8301498889923096,0.0,188.31336975097656,178.0,62231.953125,0.0,3142.8564453125,1.0,279.1728820800781,282.9095764160156,297.013671875,301.1092224121094,293.1499938964844,293.1499938964844,279.1499938964844,38907.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100053310394288,1.0,0.0,0.0,3.976427555084229,3.976457118988037,1.0550654678809224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4091796875,0.0,2032.7735595703125,1895.4371337890625,0.0,3496.6533203125,0.9886146783828736,1.0,0.0,3.0,1.0,0.0
17847000,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.8608208894729614,0.4389664828777313,0.3977613747119903,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9725648164749146,0.622340738773346,0.5902261734008789,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8748435378074646,0.4617832601070404,0.3246901929378509,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.8415651917457581,0.4091794788837433,0.3905224800109863,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7006993293762207,0.2308562248945236,1.056726574897766,284.8448181152344,284.95001220703125,301.11328125,293.9532165527344,298.4183959960937,297.24884033203125,284.84869384765625,1.0,0.6288484930992126,0.4025609195232391,0.4025609195232391,1.0,1.0,-3.314259529113769,1.000873327255249,2.3133862018585205,0.2540381848812103,0.8286636471748352,0.8286636471748352,0.0,185.72457885742188,166.0,61832.46875,0.0,3124.935791015625,1.0,279.1553649902344,282.9559631347656,296.980224609375,301.0142822265625,293.1499938964844,293.1499938964844,279.45001220703125,40227.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104005694389344,1.0,0.0,0.0,3.883376836776733,3.8834056854248047,1.0062649380415678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.1669921875,0.0,1921.8975830078125,1895.4371337890625,0.0,3500.320556640625,0.9724856615066528,1.0,0.0,3.0,1.0,0.0
17847060,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8736883997917175,0.4392751157283783,0.3972832858562469,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9865307211875916,0.6245532035827637,0.5915195941925049,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8898897171020508,0.4646350145339966,0.3261219561100006,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8543427586555481,0.4104759097099304,0.3910615146160126,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7119190096855164,0.231432095170021,1.056557297706604,284.9574279785156,284.95001220703125,301.11083984375,293.9285583496094,298.4179992675781,297.2528076171875,284.957275390625,1.0,0.6238885521888733,0.4017541110515594,0.4017541110515594,1.0,1.0,-3.317394495010376,0.9997279644012452,2.317666530609131,0.2519550323486328,0.8965762853622437,0.8965762853622437,0.0,175.90249633789062,154.0,61090.41015625,0.0,3076.25244140625,1.0,279.4443054199219,283.0830383300781,296.90692138671875,300.8128662109375,293.1499938964844,293.1499938964844,279.75,33746.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018903970718384,1.0,0.0,0.0,4.012335300445557,4.012364387512207,1.0742062386270843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7197265625,0.0,2038.599853515625,1895.4371337890625,0.0,3421.199462890625,0.9961662292480468,1.0,0.0,3.0,1.0,0.0
17847120,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8736883997917175,0.4392751157283783,0.3972832858562469,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9865307211875916,0.6245532035827637,0.5915195941925049,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8898897171020508,0.4646350145339966,0.3261219561100006,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8543427586555481,0.4104759097099304,0.3910615146160126,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7119190096855164,0.231432095170021,1.056557297706604,284.9574279785156,284.95001220703125,301.11083984375,293.9285583496094,298.4179992675781,297.2528076171875,284.957275390625,1.0,0.6238885521888733,0.4017541110515594,0.4017541110515594,1.0,1.0,-3.317394495010376,0.9997279644012452,2.317666530609131,0.2519550323486328,0.8965762853622437,0.8965762853622437,0.0,175.90249633789062,154.0,61090.41015625,0.0,3076.25244140625,1.0,279.4443054199219,283.0830383300781,296.90692138671875,300.8128662109375,293.1499938964844,293.1499938964844,279.75,33746.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018903970718384,1.0,0.0,0.0,4.012335300445557,4.012364387512207,1.0742062386270843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7197265625,0.0,2038.599853515625,1895.4371337890625,0.0,3421.199462890625,0.9961662292480468,1.0,0.0,3.0,1.0,0.0
17847180,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.8898340463638306,0.440329372882843,0.3976458311080932,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.9990000128746032,0.6276587247848511,0.591368556022644,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9083027839660645,0.4682047367095947,0.328155517578125,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.87034010887146,0.4124382138252258,0.392326682806015,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7245610952377319,0.2325011938810348,1.058821439743042,285.1173095703125,284.95001220703125,301.10699462890625,293.9031066894531,298.4224548339844,297.26434326171875,285.11798095703125,1.0,0.6184207201004028,0.4009473025798797,0.4009473025798797,1.0,1.0,-3.31960391998291,0.9981698989868164,2.3214340209960938,0.2510377168655395,1.0,1.0,0.0,165.62335205078125,142.0,59863.8828125,0.0,3027.169921875,1.0,279.74462890625,283.2641906738281,296.8820495605469,300.705322265625,293.1499938964844,293.1499938964844,279.45001220703125,27233.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895283579826355,1.0,0.0,0.0,4.063806533813477,4.0638346672058105,1.101943439607567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.2431640625,0.0,2054.395263671875,1895.4371337890625,0.0,3359.581787109375,1.0,1.0,0.0,3.0,1.0,0.0
17847240,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.8898340463638306,0.440329372882843,0.3976458311080932,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.9990000128746032,0.6276587247848511,0.591368556022644,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9083027839660645,0.4682047367095947,0.328155517578125,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.87034010887146,0.4124382138252258,0.392326682806015,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7245610952377319,0.2325011938810348,1.058821439743042,285.1173095703125,284.95001220703125,301.10699462890625,293.9031066894531,298.4224548339844,297.26434326171875,285.11798095703125,1.0,0.6184207201004028,0.4009473025798797,0.4009473025798797,1.0,1.0,-3.31960391998291,0.9981698989868164,2.3214340209960938,0.2510377168655395,1.0,1.0,0.0,165.62335205078125,142.0,59863.8828125,0.0,3027.169921875,1.0,279.74462890625,283.2641906738281,296.8820495605469,300.705322265625,293.1499938964844,293.1499938964844,279.45001220703125,27233.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895283579826355,1.0,0.0,0.0,4.063806533813477,4.0638346672058105,1.101943439607567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.2431640625,0.0,2054.395263671875,1895.4371337890625,0.0,3359.581787109375,1.0,1.0,0.0,3.0,1.0,0.0
17847300,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8969205617904663,0.4403278231620788,0.3978314399719238,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.6297343373298645,0.5784749388694763,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9171509742736816,0.4695839881896972,0.3292043507099151,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8775522112846375,0.4131281971931457,0.393034428358078,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7299752831459045,0.2328896820545196,1.0603792667388916,284.9708251953125,284.95001220703125,301.10455322265625,293.8901062011719,298.4236145019531,297.2695007324219,284.9627990722656,1.0,0.6150913238525391,0.4005438983440399,0.4005438983440399,1.0,1.0,-3.313075542449951,0.9948185086250304,2.3182568550109863,0.2482619285583496,0.9783127307891846,0.9783127307891846,0.0,161.1446075439453,142.0,60999.7734375,0.0,2983.353515625,1.0,279.48834228515625,283.09185791015625,296.927001953125,300.9256591796875,293.1499938964844,293.1499938964844,279.45001220703125,27557.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021161198616028,1.0,0.0,0.0,4.063215732574463,4.063244342803955,1.101623183785705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.736328125,0.0,2056.2919921875,1895.4371337890625,0.0,3423.301513671875,1.0,1.0,0.0,3.0,1.0,0.0
17847360,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9026816487312316,0.4397595524787903,0.3973817229270935,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.6321893930435181,0.5671548843383789,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9249007105827332,0.4704906940460205,0.3298543095588684,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8836865425109863,0.4134000539779663,0.3933088481426239,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.734521746635437,0.2330175787210464,1.0607750415802002,284.92108154296875,284.95001220703125,301.101806640625,293.8769226074219,298.4234619140625,297.27301025390625,284.9194641113281,1.0,0.611153244972229,0.4002172648906708,0.4002172648906708,1.0,1.0,-3.300516366958618,0.9895170331001282,2.3109993934631348,0.2457935959100723,0.9416171312332152,0.9416171312332152,0.0,157.13304138183594,130.0,60884.078125,0.0,2933.748046875,1.0,279.4547119140625,283.0492858886719,296.9071044921875,300.8660583496094,293.1499938964844,293.1499938964844,279.1499938964844,30067.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905081868171692,1.0,0.0,0.0,4.0510101318359375,4.05103874206543,1.0950145679089474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.9931640625,0.0,2060.528076171875,1895.4371337890625,0.0,3450.90673828125,1.0,1.0,0.0,3.0,1.0,0.0
17847420,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9158244132995604,0.4382588267326355,0.3957763910293579,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.6384508013725281,0.5429595708847046,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.941545844078064,0.4719557464122772,0.330672949552536,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.896897554397583,0.4134964048862457,0.3931857943534851,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.744276762008667,0.2329529374837875,1.059423565864563,284.842529296875,284.95001220703125,301.09527587890625,293.8499755859375,298.4257507324219,297.2846069335937,284.84442138671875,1.0,0.6020601987838745,0.3995639979839325,0.3995639979839325,1.0,1.0,-3.268709182739258,0.9766236543655396,2.2920854091644287,0.2399804145097732,0.8083290457725525,0.8083290457725525,0.0,148.57833862304688,133.0,60581.01953125,0.0,2818.6533203125,1.0,279.1556701660156,282.96343994140625,296.86407470703125,300.8277282714844,293.1499938964844,293.1499938964844,279.45001220703125,41597.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910949409008026,1.0,0.0,0.0,3.8004283905029297,3.8004567623138414,9.637366247261523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.7646484375,0.0,1828.5673828125,1895.4371337890625,0.0,3505.412841796875,0.9555975794792176,1.0,0.0,3.0,1.0,0.0
17847480,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9158244132995604,0.4382588267326355,0.3957763910293579,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.6384508013725281,0.5429595708847046,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.941545844078064,0.4719557464122772,0.330672949552536,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.896897554397583,0.4134964048862457,0.3931857943534851,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.744276762008667,0.2329529374837875,1.059423565864563,284.842529296875,284.95001220703125,301.09527587890625,293.8499755859375,298.4257507324219,297.2846069335937,284.84442138671875,1.0,0.6020601987838745,0.3995639979839325,0.3995639979839325,1.0,1.0,-3.268709182739258,0.9766236543655396,2.2920854091644287,0.2399804145097732,0.8083290457725525,0.8083290457725525,0.0,148.57833862304688,133.0,60581.01953125,0.0,2818.6533203125,1.0,279.1556701660156,282.96343994140625,296.86407470703125,300.8277282714844,293.1499938964844,293.1499938964844,279.45001220703125,41597.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910949409008026,1.0,0.0,0.0,3.8004283905029297,3.8004567623138414,9.637366247261523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.7646484375,0.0,1828.5673828125,1895.4371337890625,0.0,3505.412841796875,0.9555975794792176,1.0,0.0,3.0,1.0,0.0
17847540,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9268304109573364,0.4386267960071563,0.3955885469913482,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.6474345326423645,0.5262057781219482,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9544323682785034,0.4750081300735473,0.3324161171913147,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9073370695114136,0.4147927463054657,0.393949806690216,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7520476579666138,0.2336505949497223,1.0607528686523438,284.95001220703125,284.95001220703125,301.0874938964844,293.8223571777344,298.44403076171875,297.3182983398437,284.9505920410156,1.0,0.5972687602043152,0.3989107310771942,0.3989107310771942,1.0,1.0,-3.252919912338257,0.9693425893783568,2.2835772037506104,0.2357479184865951,0.8667209148406982,0.8667209148406982,0.0,143.0862579345703,151.0,59490.45703125,0.0,2755.411376953125,1.0,279.44342041015625,283.0928649902344,296.78759765625,300.5966796875,293.1499938964844,293.1499938964844,279.75,34750.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996946811676025,1.0,0.0,0.0,3.894664764404297,3.894692659378052,1.0121233344762004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.462890625,0.0,1892.6505126953125,1895.4371337890625,0.0,3400.73828125,0.9708597660064696,1.0,0.0,3.0,1.0,0.0
17847600,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9268304109573364,0.4386267960071563,0.3955885469913482,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.6474345326423645,0.5262057781219482,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9544323682785034,0.4750081300735473,0.3324161171913147,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9073370695114136,0.4147927463054657,0.393949806690216,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7520476579666138,0.2336505949497223,1.0607528686523438,284.95001220703125,284.95001220703125,301.0874938964844,293.8223571777344,298.44403076171875,297.3182983398437,284.9505920410156,1.0,0.5972687602043152,0.3989107310771942,0.3989107310771942,1.0,1.0,-3.252919912338257,0.9693425893783568,2.2835772037506104,0.2357479184865951,0.8667209148406982,0.8667209148406982,0.0,143.0862579345703,151.0,59490.45703125,0.0,2755.411376953125,1.0,279.44342041015625,283.0928649902344,296.78759765625,300.5966796875,293.1499938964844,293.1499938964844,279.75,34750.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996946811676025,1.0,0.0,0.0,3.894664764404297,3.894692659378052,1.0121233344762004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.462890625,0.0,1892.6505126953125,1895.4371337890625,0.0,3400.73828125,0.9708597660064696,1.0,0.0,3.0,1.0,0.0
17847660,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9254268407821656,0.4394513368606567,0.3962689042091369,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.6555051803588867,0.5291647911071777,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9549858570098876,0.4785577654838562,0.3348241746425628,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9068369269371032,0.4165792763233185,0.3955603241920471,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.751778781414032,0.234777882695198,1.0655343532562256,285.05450439453125,284.95001220703125,301.0784912109375,293.7940673828125,298.4623107910156,297.3476257324219,285.0560913085937,1.0,0.6006928086280823,0.3988180756568908,0.3988180756568908,1.0,1.0,-3.267836332321167,0.974259912967682,2.29357647895813,0.236745074391365,0.9884660243988036,0.9884660243988036,0.0,144.52609252929688,169.0,58985.18359375,0.0,2794.3076171875,1.0,279.7444763183594,283.2142333984375,296.77264404296875,300.5281677246094,293.1499938964844,293.1499938964844,279.45001220703125,28365.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926771879196167,1.0,0.0,0.0,4.060135841369629,4.060164451599121,1.099953692573763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.4453125,0.0,2058.818359375,1895.4371337890625,0.0,3335.235107421875,1.0,1.0,0.0,3.0,1.0,0.0
17847720,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9254268407821656,0.4394513368606567,0.3962689042091369,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9990000128746032,0.6555051803588867,0.5291647911071777,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9549858570098876,0.4785577654838562,0.3348241746425628,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9068369269371032,0.4165792763233185,0.3955603241920471,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.751778781414032,0.234777882695198,1.0655343532562256,285.05450439453125,284.95001220703125,301.0784912109375,293.7940673828125,298.4623107910156,297.3476257324219,285.0560913085937,1.0,0.6006928086280823,0.3988180756568908,0.3988180756568908,1.0,1.0,-3.267836332321167,0.974259912967682,2.29357647895813,0.236745074391365,0.9884660243988036,0.9884660243988036,0.0,144.52609252929688,169.0,58985.18359375,0.0,2794.3076171875,1.0,279.7444763183594,283.2142333984375,296.77264404296875,300.5281677246094,293.1499938964844,293.1499938964844,279.45001220703125,28365.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926771879196167,1.0,0.0,0.0,4.060135841369629,4.060164451599121,1.099953692573763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.4453125,0.0,2058.818359375,1895.4371337890625,0.0,3335.235107421875,1.0,1.0,0.0,3.0,1.0,0.0
17847780,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9125737547874452,0.4388638436794281,0.3963313996791839,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.6588254570960999,0.5488479733467102,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9443623423576356,0.4809728860855102,0.3369033932685852,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.896465003490448,0.4174611866474151,0.3968924582004547,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7440943717956543,0.2353548854589462,1.07008159160614,284.9164733886719,284.95001220703125,301.0682983398437,293.7651062011719,298.4578552246094,297.34356689453125,284.9174194335937,1.0,0.6093789339065552,0.3987253904342651,0.3987253904342651,1.0,1.0,-3.3011369705200195,0.9855838418006896,2.3155531883239746,0.2403857409954071,0.9023362398147584,0.9023362398147584,0.0,151.62017822265625,187.0,60593.7734375,0.0,2904.108642578125,1.0,279.4546203613281,283.0442810058594,296.8047790527344,300.7275390625,293.1499938964844,293.1499938964844,279.1499938964844,33503.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904532551765442,1.0,0.0,0.0,4.034058570861816,4.034087657928467,1.0858694849957828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.95703125,0.0,2065.948486328125,1895.4371337890625,0.0,3445.79638671875,1.0,1.0,0.0,3.0,1.0,0.0
17847840,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9125737547874452,0.4388638436794281,0.3963313996791839,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.6588254570960999,0.5488479733467102,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9443623423576356,0.4809728860855102,0.3369033932685852,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.896465003490448,0.4174611866474151,0.3968924582004547,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7440943717956543,0.2353548854589462,1.07008159160614,284.9164733886719,284.95001220703125,301.0682983398437,293.7651062011719,298.4578552246094,297.34356689453125,284.9174194335937,1.0,0.6093789339065552,0.3987253904342651,0.3987253904342651,1.0,1.0,-3.3011369705200195,0.9855838418006896,2.3155531883239746,0.2403857409954071,0.9023362398147584,0.9023362398147584,0.0,151.62017822265625,187.0,60593.7734375,0.0,2904.108642578125,1.0,279.4546203613281,283.0442810058594,296.8047790527344,300.7275390625,293.1499938964844,293.1499938964844,279.1499938964844,33503.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904532551765442,1.0,0.0,0.0,4.034058570861816,4.034087657928467,1.0858694849957828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.95703125,0.0,2065.948486328125,1895.4371337890625,0.0,3445.79638671875,1.0,1.0,0.0,3.0,1.0,0.0
17847900,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.9037258625030518,0.4382236003875732,0.3960388898849487,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.9990000128746032,0.6585748195648193,0.5633500814437866,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.9358766078948976,0.4818749725818634,0.3377342820167541,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.8887839913368225,0.4175964891910553,0.3972937762737274,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7383430004119873,0.2353887557983398,1.071454405784607,284.81573486328125,284.95001220703125,301.06280517578125,293.7504272460937,298.44775390625,297.33026123046875,284.8191833496094,1.0,0.6150329113006592,0.3986790478229522,0.3986790478229522,1.0,1.0,-3.321352958679199,0.9924713373184204,2.3288817405700684,0.2426614463329315,0.8064907193183899,0.8064907193183899,0.0,156.8055877685547,187.0,61449.8828125,0.0,2976.7568359375,1.0,279.1913452148437,282.9242553710937,296.8125915527344,300.8717041015625,293.1499938964844,293.1499938964844,279.1499938964844,41294.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912032961845398,1.0,0.0,0.0,3.9277753829956055,3.927804946899414,1.0294056664861273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.732421875,0.0,1987.8720703125,1895.4371337890625,0.0,3515.461181640625,0.9791290760040284,1.0,0.0,3.0,1.0,0.0
17847960,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8945119380950928,0.4378179907798767,0.3956870436668396,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.6575143933296204,0.5798776149749756,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9262540340423584,0.4829668998718261,0.3385219275951385,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8802894353866577,0.4178342223167419,0.3976144194602966,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7319688200950623,0.2354227155447006,1.0724012851715088,284.89013671875,284.95001220703125,301.0570068359375,293.735595703125,298.4344177246094,297.314453125,284.8917541503906,1.0,0.6213117837905884,0.3980831801891327,0.3980831801891327,1.0,1.0,-3.343271255493164,0.9984821677207948,2.344789266586304,0.2436738461256027,0.8254991173744202,0.8254991173744202,0.0,162.81002807617188,190.0,61421.5625,0.0,3058.6533203125,1.0,279.15582275390625,282.9863586425781,296.7674560546875,300.7577209472656,293.1499938964844,293.1499938964844,279.45001220703125,39604.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138047695159912,1.0,0.0,0.0,3.83163857460022,3.8316667079925537,9.79630613073823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.9873046875,0.0,1851.6531982421875,1895.4371337890625,0.0,3531.879150390625,0.9614095687866212,1.0,0.0,3.0,1.0,0.0
17848020,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8833895921707153,0.4381963610649109,0.3960623443126678,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6552868485450745,0.6020147800445557,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9153031706809998,0.4861843287944793,0.3407976627349853,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8701793551445007,0.4191426932811737,0.3989337384700775,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7241809368133545,0.2359061688184738,1.0754255056381226,284.9925842285156,284.95001220703125,301.0445861816406,293.7054748535156,298.41241455078125,297.2911682128906,284.9921875,1.0,0.6302666068077087,0.3968914747238159,0.3968914747238159,1.0,1.0,-3.3783228397369385,1.007176399230957,2.371146440505981,0.2446640133857727,0.9119337201118468,0.9119337201118468,0.0,171.3581085205078,193.0,61255.6640625,0.0,3185.6201171875,1.0,279.44384765625,283.0981140136719,296.69696044921875,300.6014709472656,293.1499938964844,293.1499938964844,279.1499938964844,32427.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080463647842408,1.0,0.0,0.0,4.007586479187012,4.007615089416504,1.0716649967434932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.931640625,0.0,2021.3853759765625,1895.4371337890625,0.0,3478.464599609375,0.9947066307067872,1.0,0.0,3.0,1.0,0.0
