time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848080,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8833895921707153,0.4381963610649109,0.3960623443126678,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6552868485450745,0.6020147800445557,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9153031706809998,0.4861843287944793,0.3407976627349853,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8701793551445007,0.4191426932811737,0.3989337384700775,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7241809368133545,0.2359061688184738,1.0754255056381226,284.9925842285156,284.95001220703125,301.0445861816406,293.7054748535156,298.41241455078125,297.2911682128906,284.9921875,1.0,0.6302666068077087,0.3968914747238159,0.3968914747238159,1.0,1.0,-3.3783228397369385,1.007176399230957,2.371146440505981,0.2446640133857727,0.9119337201118468,0.9119337201118468,0.0,171.3581085205078,193.0,61255.6640625,0.0,3185.6201171875,1.0,279.44384765625,283.0981140136719,296.69696044921875,300.6014709472656,293.1499938964844,293.1499938964844,279.1499938964844,32427.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080463647842408,1.0,0.0,0.0,4.007586479187012,4.007615089416504,1.0716649967434932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.931640625,0.0,2021.3853759765625,1895.4371337890625,0.0,3478.464599609375,0.9947066307067872,1.0,0.0,3.0,1.0,0.0
17848140,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8769229650497437,0.437580794095993,0.3959773480892181,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.652891993522644,0.614982545375824,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.909413993358612,0.4877714216709137,0.3422190845012665,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8645398616790771,0.4195516705513,0.3997003436088562,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7196736931800842,0.2359295338392257,1.0769660472869873,284.8958740234375,284.95001220703125,301.0350341796875,293.6834411621094,298.3923034667969,297.2690734863281,284.901123046875,1.0,0.6355628371238708,0.3960334062576294,0.3960334062576294,1.0,1.0,-3.398309230804444,1.0115816593170166,2.3867275714874268,0.2446662783622741,0.83025723695755,0.83025723695755,0.0,176.48297119140625,193.0,62018.32421875,0.0,3260.5791015625,1.0,279.1666259765625,282.9846496582031,296.726806640625,300.7737731933594,293.1499938964844,293.1499938964844,279.1499938964844,40246.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174000024795532,1.0,0.0,0.0,3.8767127990722656,3.876741647720337,1.002814315143041e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.65234375,0.0,1913.5430908203125,1895.4371337890625,0.0,3565.14501953125,0.9707624912261964,1.0,0.0,3.0,1.0,0.0
17848200,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8739864826202393,0.4374021887779236,0.3958121240139007,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9989824891090392,0.6520060300827026,0.6181781888008118,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9067270755767822,0.488439530134201,0.3426866233348846,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.861963152885437,0.4197251498699188,0.3998977243900299,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7175654172897339,0.2359321266412735,1.077258586883545,284.9151611328125,284.95001220703125,301.0311584472656,293.6748046875,298.38525390625,297.2618103027344,284.91522216796875,1.0,0.6372953653335571,0.3956997394561767,0.3956997394561767,1.0,1.0,-3.403160333633423,1.012274980545044,2.390885353088379,0.2444438934326172,0.8353672623634338,0.8353672623634338,0.0,178.64822387695312,196.0,62099.125,0.0,3284.2021484375,1.0,279.1556091308594,282.9947814941406,296.70587158203125,300.7339172363281,293.1499938964844,293.1499938964844,279.45001220703125,38507.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182608723640442,1.0,0.0,0.0,3.86681079864502,3.8668391704559326,9.976980663850554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.9814453125,0.0,1887.167236328125,1895.4371337890625,0.0,3573.10009765625,0.967889666557312,1.0,0.0,3.0,1.0,0.0
17848260,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8643583655357361,0.4375413954257965,0.3960257470607757,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.990248441696167,0.6513323783874512,0.617331862449646,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8982129693031311,0.4915157556533813,0.3448991477489471,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8533809185028076,0.4208759665489197,0.401123434305191,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7101672887802124,0.2362585216760635,1.0796388387680054,284.994873046875,284.95001220703125,301.0167236328125,293.64361572265625,298.3714904785156,297.253662109375,284.99383544921875,1.0,0.641962468624115,0.3944137096405029,0.3944137096405029,1.0,1.0,-3.4093616008758545,1.0106911659240725,2.3986704349517822,0.241417646408081,0.9147518873214722,0.9147518873214722,0.0,186.0863647460937,199.0,61531.52734375,0.0,3341.796142578125,1.0,279.4440002441406,283.0937805175781,296.6347961425781,300.56378173828125,293.1499938964844,293.1499938964844,279.1499938964844,32547.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127975702285768,1.0,0.0,0.0,4.031043529510498,4.031072616577148,1.0842470601346577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.5029296875,0.0,2053.957763671875,1895.4371337890625,0.0,3522.5478515625,1.0,1.0,0.0,3.0,1.0,0.0
17848320,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8643583655357361,0.4375413954257965,0.3960257470607757,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.990248441696167,0.6513323783874512,0.617331862449646,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8982129693031311,0.4915157556533813,0.3448991477489471,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8533809185028076,0.4208759665489197,0.401123434305191,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7101672887802124,0.2362585216760635,1.0796388387680054,284.994873046875,284.95001220703125,301.0167236328125,293.64361572265625,298.3714904785156,297.253662109375,284.99383544921875,1.0,0.641962468624115,0.3944137096405029,0.3944137096405029,1.0,1.0,-3.4093616008758545,1.0106911659240725,2.3986704349517822,0.241417646408081,0.9147518873214722,0.9147518873214722,0.0,186.0863647460937,199.0,61531.52734375,0.0,3341.796142578125,1.0,279.4440002441406,283.0937805175781,296.6347961425781,300.56378173828125,293.1499938964844,293.1499938964844,279.1499938964844,32547.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127975702285768,1.0,0.0,0.0,4.031043529510498,4.031072616577148,1.0842470601346577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.5029296875,0.0,2053.957763671875,1895.4371337890625,0.0,3522.5478515625,1.0,1.0,0.0,3.0,1.0,0.0
17848380,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8570823669433594,0.4365755915641784,0.3955834507942199,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9835662841796876,0.6511162519454956,0.6173338890075684,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8922758102416992,0.4936806261539459,0.3466974198818207,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8472023606300354,0.4212992191314697,0.4019112288951874,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7043868899345398,0.2361951917409896,1.0808849334716797,284.9086608886719,284.95001220703125,301.0013427734375,293.6119384765625,298.355712890625,297.2433166503906,284.9088439941406,1.0,0.6454516649246216,0.3931276798248291,0.3931276798248291,1.0,1.0,-3.413448095321656,1.0083540678024292,2.4050939083099365,0.2381628006696701,0.8309731483459473,0.8309731483459473,0.0,191.807861328125,202.0,62022.484375,0.0,3384.619384765625,1.0,279.1556091308594,282.9878845214844,296.63739013671875,300.6668701171875,293.1499938964844,293.1499938964844,279.45001220703125,39143.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921805500984192,1.0,0.0,0.0,3.868216037750244,3.868244647979736,9.984233884097191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.3505859375,0.0,1893.987060546875,1895.4371337890625,0.0,3605.811279296875,0.9682825803756714,1.0,0.0,3.0,1.0,0.0
17848440,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8570823669433594,0.4365755915641784,0.3955834507942199,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9835662841796876,0.6511162519454956,0.6173338890075684,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8922758102416992,0.4936806261539459,0.3466974198818207,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8472023606300354,0.4212992191314697,0.4019112288951874,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7043868899345398,0.2361951917409896,1.0808849334716797,284.9086608886719,284.95001220703125,301.0013427734375,293.6119384765625,298.355712890625,297.2433166503906,284.9088439941406,1.0,0.6454516649246216,0.3931276798248291,0.3931276798248291,1.0,1.0,-3.413448095321656,1.0083540678024292,2.4050939083099365,0.2381628006696701,0.8309731483459473,0.8309731483459473,0.0,191.807861328125,202.0,62022.484375,0.0,3384.619384765625,1.0,279.1556091308594,282.9878845214844,296.63739013671875,300.6668701171875,293.1499938964844,293.1499938964844,279.45001220703125,39143.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921805500984192,1.0,0.0,0.0,3.868216037750244,3.868244647979736,9.984233884097191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.3505859375,0.0,1893.987060546875,1895.4371337890625,0.0,3605.811279296875,0.9682825803756714,1.0,0.0,3.0,1.0,0.0
17848500,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8544785976409912,0.4366286993026733,0.3954440057277679,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9811562299728394,0.6517181396484375,0.6176570653915405,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8903752565383911,0.4952356517314911,0.3476535975933075,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.845045804977417,0.4218270778656006,0.4023070335388183,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7022825479507446,0.2363438457250595,1.0814191102981567,285.0194091796875,284.95001220703125,300.9933166503906,293.5959167480469,298.3519592285156,297.2440490722656,285.0185241699219,1.0,0.6469345092773438,0.3924846649169922,0.3924846649169922,1.0,1.0,-3.4159302711486816,1.007336139678955,2.4085941314697266,0.2364649772644043,0.9107425808906556,0.9107425808906556,0.0,194.007568359375,202.0,61269.37890625,0.0,3403.248779296875,1.0,279.4066162109375,283.1132202148437,296.56884765625,300.4389038085937,293.1499938964844,293.1499938964844,279.45001220703125,32640.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161790013313292,1.0,0.0,0.0,3.949378490447998,3.949406623840332,1.0407603667772491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.7275390625,0.0,1946.206787109375,1895.4371337890625,0.0,3553.854736328125,0.983936369419098,1.0,0.0,3.0,1.0,0.0
17848560,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8528664112091064,0.4367305636405945,0.3956274688243866,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.979682683944702,0.6524523496627808,0.6184014678001404,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8894936442375183,0.4968487918376922,0.3488334715366363,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8437797427177429,0.4224272668361664,0.4029359221458435,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7010020613670349,0.2365612983703613,1.082628846168518,284.9935607910156,284.95001220703125,300.9850769042969,293.5798034667969,298.34979248046875,297.2459411621094,284.9922790527344,1.0,0.6484436988830566,0.3921144306659698,0.3921144306659698,1.0,1.0,-3.420675277709961,1.00782573223114,2.4128496646881104,0.2358316034078598,0.9121164083480836,0.9121164083480836,0.0,195.7060089111328,205.0,61442.71875,0.0,3424.2646484375,1.0,279.44482421875,283.0907287597656,296.56500244140625,300.4871520996094,293.1499938964844,293.1499938964844,279.1499938964844,32596.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151087403297424,1.0,0.0,0.0,4.029692649841309,4.029721260070801,1.083520373867941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.0419921875,0.0,2052.5380859375,1895.4371337890625,0.0,3543.9521484375,0.9994369149208068,1.0,0.0,3.0,1.0,0.0
17848620,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8483237028121948,0.4358028173446655,0.3951570987701416,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9754650592803956,0.65285325050354,0.6191438436508179,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8864032030105591,0.4991167187690735,0.3506545424461365,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8401580452919006,0.4228441715240478,0.4036493003368377,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6974465250968933,0.2365392744541168,1.0837422609329224,284.9103698730469,284.95001220703125,300.96795654296875,293.5472412109375,298.3379211425781,297.23931884765625,284.9105834960937,1.0,0.6510875225067139,0.3913739323616028,0.3913739323616028,1.0,1.0,-3.4253973960876465,1.0072681903839111,2.4181294441223145,0.2342310547828674,0.8305538296699524,0.8305538296699524,0.0,199.645263671875,208.0,61942.73046875,0.0,3458.38525390625,1.0,279.1556396484375,282.9873046875,296.5708923339844,300.5936584472656,293.1499938964844,293.1499938964844,279.45001220703125,39121.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238315224647522,1.0,0.0,0.0,3.863779306411743,3.863807678222656,9.961343039321946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.9970703125,0.0,1888.197021484375,1895.4371337890625,0.0,3624.475341796875,0.9674506187438964,1.0,0.0,3.0,1.0,0.0
17848680,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8483237028121948,0.4358028173446655,0.3951570987701416,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9754650592803956,0.65285325050354,0.6191438436508179,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8864032030105591,0.4991167187690735,0.3506545424461365,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8401580452919006,0.4228441715240478,0.4036493003368377,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6974465250968933,0.2365392744541168,1.0837422609329224,284.9103698730469,284.95001220703125,300.96795654296875,293.5472412109375,298.3379211425781,297.23931884765625,284.9105834960937,1.0,0.6510875225067139,0.3913739323616028,0.3913739323616028,1.0,1.0,-3.4253973960876465,1.0072681903839111,2.4181294441223145,0.2342310547828674,0.8305538296699524,0.8305538296699524,0.0,199.645263671875,208.0,61942.73046875,0.0,3458.38525390625,1.0,279.1556396484375,282.9873046875,296.5708923339844,300.5936584472656,293.1499938964844,293.1499938964844,279.45001220703125,39121.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238315224647522,1.0,0.0,0.0,3.863779306411743,3.863807678222656,9.961343039321946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.9970703125,0.0,1888.197021484375,1895.4371337890625,0.0,3624.475341796875,0.9674506187438964,1.0,0.0,3.0,1.0,0.0
17848740,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8454234004020691,0.4359696805477142,0.3951937258243561,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9727853536605836,0.6543522477149963,0.6204124093055725,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8850109577178955,0.5023775100708008,0.3528375923633575,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8379502296447754,0.4239566028118133,0.4046330749988556,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6951640248298645,0.2369269281625747,1.0854557752609253,284.99530029296875,284.95001220703125,300.95001220703125,293.5142822265625,298.3334655761719,297.2432861328125,284.9943542480469,1.0,0.6536400318145752,0.3906334638595581,0.3906334638595581,1.0,1.0,-3.4328291416168213,1.007632613182068,2.425196647644043,0.2327599972486496,0.9124878644943236,0.9124878644943236,0.0,202.65798950195312,211.0,61377.11328125,0.0,3493.59912109375,1.0,279.4439697265625,283.0903625488281,296.50006103515625,300.4167175292969,293.1499938964844,293.1499938964844,279.1499938964844,32664.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917180836200714,1.0,0.0,0.0,4.024742126464844,4.024771213531494,1.0808598744915798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.3583984375,0.0,2046.4097900390625,1895.4371337890625,0.0,3563.118896484375,0.9986770749092102,1.0,0.0,3.0,1.0,0.0
17848800,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8454234004020691,0.4359696805477142,0.3951937258243561,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9727853536605836,0.6543522477149963,0.6204124093055725,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8850109577178955,0.5023775100708008,0.3528375923633575,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8379502296447754,0.4239566028118133,0.4046330749988556,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6951640248298645,0.2369269281625747,1.0854557752609253,284.99530029296875,284.95001220703125,300.95001220703125,293.5142822265625,298.3334655761719,297.2432861328125,284.9943542480469,1.0,0.6536400318145752,0.3906334638595581,0.3906334638595581,1.0,1.0,-3.4328291416168213,1.007632613182068,2.425196647644043,0.2327599972486496,0.9124878644943236,0.9124878644943236,0.0,202.65798950195312,211.0,61377.11328125,0.0,3493.59912109375,1.0,279.4439697265625,283.0903625488281,296.50006103515625,300.4167175292969,293.1499938964844,293.1499938964844,279.1499938964844,32664.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917180836200714,1.0,0.0,0.0,4.024742126464844,4.024771213531494,1.0808598744915798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.3583984375,0.0,2046.4097900390625,1895.4371337890625,0.0,3563.118896484375,0.9986770749092102,1.0,0.0,3.0,1.0,0.0
17848860,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.841618001461029,0.4350388348102569,0.3946996629238128,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9691016674041748,0.654757559299469,0.6211618781089783,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.882679283618927,0.5047131180763245,0.3546910285949707,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8349858522415161,0.4243416786193847,0.4052981734275818,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6922003626823425,0.2369054853916168,1.0865004062652588,284.9104309082031,284.95001220703125,300.9296875,293.4790344238281,298.32080078125,297.2372741699219,284.9105834960937,1.0,0.6560387015342712,0.3897890448570251,0.3897890448570251,1.0,1.0,-3.437429428100586,1.0067206621170044,2.430708885192871,0.2308378666639328,0.8302015066146851,0.8302015066146851,0.0,206.17079162597656,214.0,61885.40234375,0.0,3525.135986328125,1.0,279.1556701660156,282.98486328125,296.5038146972656,300.5228881835937,293.1499938964844,293.1499938964844,279.45001220703125,39106.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926094114780426,1.0,0.0,0.0,3.86269211769104,3.862720489501953,9.95573827822227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.6337890625,0.0,1886.7010498046875,1895.4371337890625,0.0,3645.28857421875,0.9671748280525208,1.0,0.0,3.0,1.0,0.0
17848920,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.841618001461029,0.4350388348102569,0.3946996629238128,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9691016674041748,0.654757559299469,0.6211618781089783,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.882679283618927,0.5047131180763245,0.3546910285949707,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8349858522415161,0.4243416786193847,0.4052981734275818,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6922003626823425,0.2369054853916168,1.0865004062652588,284.9104309082031,284.95001220703125,300.9296875,293.4790344238281,298.32080078125,297.2372741699219,284.9105834960937,1.0,0.6560387015342712,0.3897890448570251,0.3897890448570251,1.0,1.0,-3.437429428100586,1.0067206621170044,2.430708885192871,0.2308378666639328,0.8302015066146851,0.8302015066146851,0.0,206.17079162597656,214.0,61885.40234375,0.0,3525.135986328125,1.0,279.1556701660156,282.98486328125,296.5038146972656,300.5228881835937,293.1499938964844,293.1499938964844,279.45001220703125,39106.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926094114780426,1.0,0.0,0.0,3.86269211769104,3.862720489501953,9.95573827822227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.6337890625,0.0,1886.7010498046875,1895.4371337890625,0.0,3645.28857421875,0.9671748280525208,1.0,0.0,3.0,1.0,0.0
17848980,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8391116261482239,0.4351896941661834,0.3947172164916992,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9666904211044312,0.656207799911499,0.6223856806755066,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8816999197006226,0.5080400109291077,0.356914609670639,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8331168293952942,0.4254163205623626,0.4062396883964538,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6902307271957397,0.2372824847698211,1.0881385803222656,284.9947814941406,284.95001220703125,300.9056396484375,293.4398498535156,298.3144836425781,297.24151611328125,284.9938049316406,1.0,0.6584469676017761,0.3889446556568146,0.3889446556568146,1.0,1.0,-3.444691896438598,1.006699800491333,2.4379920959472656,0.229026660323143,0.9115970134735109,0.9115970134735109,0.0,208.9663848876953,217.0,61298.41796875,0.0,3558.92236328125,1.0,279.4439697265625,283.0877380371094,296.4273376464844,300.3402099609375,293.1499938964844,293.1499938964844,279.1499938964844,32696.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197937846183776,1.0,0.0,0.0,4.022526264190674,4.022555351257324,1.0796700280479854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.486328125,0.0,2043.678955078125,1895.4371337890625,0.0,3587.25537109375,0.9981687664985656,1.0,0.0,3.0,1.0,0.0
17849040,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8391116261482239,0.4351896941661834,0.3947172164916992,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9666904211044312,0.656207799911499,0.6223856806755066,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8816999197006226,0.5080400109291077,0.356914609670639,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8331168293952942,0.4254163205623626,0.4062396883964538,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6902307271957397,0.2372824847698211,1.0881385803222656,284.9947814941406,284.95001220703125,300.9056396484375,293.4398498535156,298.3144836425781,297.24151611328125,284.9938049316406,1.0,0.6584469676017761,0.3889446556568146,0.3889446556568146,1.0,1.0,-3.444691896438598,1.006699800491333,2.4379920959472656,0.229026660323143,0.9115970134735109,0.9115970134735109,0.0,208.9663848876953,217.0,61298.41796875,0.0,3558.92236328125,1.0,279.4439697265625,283.0877380371094,296.4273376464844,300.3402099609375,293.1499938964844,293.1499938964844,279.1499938964844,32696.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197937846183776,1.0,0.0,0.0,4.022526264190674,4.022555351257324,1.0796700280479854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.486328125,0.0,2043.678955078125,1895.4371337890625,0.0,3587.25537109375,0.9981687664985656,1.0,0.0,3.0,1.0,0.0
17849100,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8376702666282654,0.4347225725650787,0.3946334719657898,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9652626514434814,0.656394362449646,0.6229172945022583,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8810105323791504,0.5092369914054871,0.3579749166965484,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8320345282554626,0.4256167411804199,0.4066815078258514,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.689129114151001,0.2372928112745285,1.0889877080917358,284.86883544921875,284.95001220703125,300.8923034667969,293.4188842773437,298.3074645996094,297.23883056640625,284.86993408203125,1.0,0.6596680283546448,0.3885224461555481,0.3885224461555481,1.0,1.0,-3.448065757751465,1.006590485572815,2.4414751529693604,0.2282111793756485,0.8203741312026978,0.8203741312026978,0.0,210.5137634277344,217.0,62049.578125,0.0,3576.1171875,1.0,279.1899108886719,282.9468688964844,296.46014404296875,300.5366516113281,293.1499938964844,293.1499938964844,279.1499938964844,39676.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268966913223268,1.0,0.0,0.0,3.9455721378326416,3.945601463317871,1.038755272020353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.30078125,0.0,1998.1605224609373,1895.4371337890625,0.0,3652.66357421875,0.982190728187561,1.0,0.0,3.0,1.0,0.0
17849160,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8356131911277771,0.434244692325592,0.3942054510116577,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9631180763244628,0.6565142869949341,0.6230529546737671,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8796754479408264,0.5104307532310486,0.3588036000728607,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8303995728492737,0.4257597327232361,0.406861662864685,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6874970197677612,0.2372515052556991,1.0891122817993164,284.9107360839844,284.95001220703125,300.8781433105469,293.3970947265625,298.29986572265625,297.2356872558594,284.9110412597656,1.0,0.6607502102851868,0.3881162405014038,0.3881162405014038,1.0,1.0,-3.44907808303833,1.0057297945022583,2.4433481693267822,0.2271013408899307,0.8295491933822632,0.8295491933822632,0.0,212.3704071044922,220.0,61778.9375,0.0,3589.48974609375,1.0,279.1557312011719,282.9834289550781,296.4232177734375,300.43707275390625,293.1499938964844,293.1499938964844,279.45001220703125,39151.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289817810058594,1.0,0.0,0.0,3.8576292991638175,3.857657670974731,9.929657380780554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.6962890625,0.0,1880.6650390625,1895.4371337890625,0.0,3671.8046875,0.966242015361786,1.0,0.0,3.0,1.0,0.0
17849220,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8332893252372742,0.4343751072883606,0.3942053318023681,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9607505798339844,0.657850444316864,0.6241663694381714,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8788885474205017,0.5138183832168579,0.3610680103302002,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8286702632904053,0.4267929196357727,0.4077631831169128,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6856728792190552,0.23762047290802,1.0907119512557983,284.9939880371094,284.95001220703125,300.8474426269531,293.3511962890625,298.2918701171875,297.2400817871094,284.9930114746094,1.0,0.6630913615226746,0.3873038291931152,0.3873038291931152,1.0,1.0,-3.4561409950256348,1.0057132244110107,2.450427770614624,0.2253457605838775,0.909847855567932,0.909847855567932,0.0,215.10791015625,223.0,61175.1171875,0.0,3622.685302734375,1.0,279.4439392089844,283.0853576660156,296.3393859863281,300.2456970214844,293.1499938964844,293.1499938964844,279.1499938964844,32742.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228200912475586,1.0,0.0,0.0,4.017004013061523,4.017032623291016,1.0767075764306355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.841796875,0.0,2036.6142578125,1895.4371337890625,0.0,3615.1611328125,0.9969561100006104,1.0,0.0,3.0,1.0,0.0
17849280,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8332893252372742,0.4343751072883606,0.3942053318023681,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9607505798339844,0.657850444316864,0.6241663694381714,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8788885474205017,0.5138183832168579,0.3610680103302002,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8286702632904053,0.4267929196357727,0.4077631831169128,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6856728792190552,0.23762047290802,1.0907119512557983,284.9939880371094,284.95001220703125,300.8474426269531,293.3511962890625,298.2918701171875,297.2400817871094,284.9930114746094,1.0,0.6630913615226746,0.3873038291931152,0.3873038291931152,1.0,1.0,-3.4561409950256348,1.0057132244110107,2.450427770614624,0.2253457605838775,0.909847855567932,0.909847855567932,0.0,215.10791015625,223.0,61175.1171875,0.0,3622.685302734375,1.0,279.4439392089844,283.0853576660156,296.3393859863281,300.2456970214844,293.1499938964844,293.1499938964844,279.1499938964844,32742.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228200912475586,1.0,0.0,0.0,4.017004013061523,4.017032623291016,1.0767075764306355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.841796875,0.0,2036.6142578125,1895.4371337890625,0.0,3615.1611328125,0.9969561100006104,1.0,0.0,3.0,1.0,0.0
17849340,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8307231664657593,0.4335566461086273,0.3938383460044861,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9580167531967164,0.6579848527908325,0.6246957778930664,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8775099515914917,0.515725314617157,0.3626445233821869,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8266860842704773,0.4270149171352386,0.4082774221897125,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6836801767349243,0.2375790774822235,1.0915930271148682,284.9026184082031,284.95001220703125,300.82080078125,293.3124389648437,298.2787475585937,297.23516845703125,284.9056701660156,1.0,0.6649221181869507,0.3866539001464844,0.3866539001464844,1.0,1.0,-3.4599199295043945,1.005052089691162,2.4548678398132324,0.2239001989364624,0.8282541632652283,0.8282541632652283,0.0,217.7693634033203,223.0,61647.08984375,0.0,3647.5595703125,1.0,279.16217041015625,282.9780578613281,296.3481140136719,300.3692321777344,293.1499938964844,293.1499938964844,279.1499938964844,40308.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317746758461,1.0,0.0,0.0,3.859013557434082,3.859042167663574,9.9367855455057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.521484375,0.0,1891.5693359375,1895.4371337890625,0.0,3697.3974609375,0.9676178097724916,1.0,0.0,3.0,1.0,0.0
17849400,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8299717903137207,0.4334138929843902,0.3936751782894134,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9571925401687622,0.6580619215965271,0.6247379183769226,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.877051055431366,0.5162603259086609,0.362991064786911,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8260862231254578,0.4270938634872436,0.4083430171012878,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6830790042877197,0.2375753819942474,1.0916213989257812,284.9097900390625,284.95001220703125,300.8138427734375,293.302490234375,298.2757568359375,297.2344970703125,284.9098815917969,1.0,0.6653397083282471,0.3864914178848266,0.3864914178848266,1.0,1.0,-3.460302829742432,1.0046995878219604,2.4556031227111816,0.2234332859516143,0.8274219632148743,0.8274219632148743,0.0,218.4845733642578,226.0,61638.26171875,0.0,3652.7197265625,1.0,279.15576171875,282.9807434082031,296.3290405273437,300.3348083496094,293.1499938964844,293.1499938964844,279.45001220703125,39190.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932103991508484,1.0,0.0,0.0,3.8514244556427,3.851452827453613,9.897740937958588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.8076171875,0.0,1873.1611328125,1895.4371337890625,0.0,3700.41162109375,0.9647007584571838,1.0,0.0,3.0,1.0,0.0
17849460,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8277624249458313,0.4335214793682098,0.3936581611633301,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9548388719558716,0.6593091487884521,0.6257697939872742,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8763936161994934,0.5197024941444397,0.3652945458889007,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8244374990463257,0.4280846714973449,0.4092060625553131,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.68134605884552,0.2379270493984222,1.0931482315063477,284.9932861328125,284.95001220703125,300.7776184082031,293.2513732910156,298.2663879394531,297.2390441894531,284.9923400878906,1.0,0.667634129524231,0.3857068717479706,0.3857068717479706,1.0,1.0,-3.467160940170288,1.0046727657318115,2.462488174438477,0.2217213362455368,0.9074609279632568,0.9074609279632568,0.0,221.20529174804688,229.0,61009.6328125,0.0,3685.53759765625,1.0,279.4438781738281,283.0835266113281,296.2396545410156,300.1360168457031,293.1499938964844,293.1499938964844,279.1499938964844,32786.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925958216190338,1.0,0.0,0.0,4.008081436157227,4.008110523223877,1.0719298870753846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.7265625,0.0,2024.9989013671875,1895.4371337890625,0.0,3644.03955078125,0.9949912428855896,1.0,0.0,3.0,1.0,0.0
17849520,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8277624249458313,0.4335214793682098,0.3936581611633301,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9548388719558716,0.6593091487884521,0.6257697939872742,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8763936161994934,0.5197024941444397,0.3652945458889007,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8244374990463257,0.4280846714973449,0.4092060625553131,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.68134605884552,0.2379270493984222,1.0931482315063477,284.9932861328125,284.95001220703125,300.7776184082031,293.2513732910156,298.2663879394531,297.2390441894531,284.9923400878906,1.0,0.667634129524231,0.3857068717479706,0.3857068717479706,1.0,1.0,-3.467160940170288,1.0046727657318115,2.462488174438477,0.2217213362455368,0.9074609279632568,0.9074609279632568,0.0,221.20529174804688,229.0,61009.6328125,0.0,3685.53759765625,1.0,279.4438781738281,283.0835266113281,296.2396545410156,300.1360168457031,293.1499938964844,293.1499938964844,279.1499938964844,32786.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925958216190338,1.0,0.0,0.0,4.008081436157227,4.008110523223877,1.0719298870753846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.7265625,0.0,2024.9989013671875,1895.4371337890625,0.0,3644.03955078125,0.9949912428855896,1.0,0.0,3.0,1.0,0.0
17849580,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8245740532875061,0.4325457215309143,0.3931123614311218,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9512923359870912,0.6594374775886536,0.6262611746788025,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8747063875198364,0.522192120552063,0.3672502636909485,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8219464421272278,0.4283452928066253,0.4097467958927154,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6788643598556519,0.237865075469017,1.0939801931381226,284.909912109375,284.95001220703125,300.7390441894531,293.1982116699219,298.2491455078125,297.2336730957031,284.9099426269531,1.0,0.6698387861251831,0.3849223554134369,0.3849223554134369,1.0,1.0,-3.47110652923584,1.0036524534225464,2.467454195022583,0.2198574095964431,0.8255659937858582,0.8255659937858582,0.0,224.57373046875,232.0,61451.921875,0.0,3715.155517578125,1.0,279.15582275390625,282.97967529296875,296.22491455078125,300.2190856933594,293.1499938964844,293.1499938964844,279.45001220703125,39212.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352716207504272,1.0,0.0,0.0,3.8409228324890137,3.840951204299927,9.84383746072126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.8154296875,0.0,1860.160400390625,1895.4371337890625,0.0,3729.36474609375,0.9623942375183104,1.0,0.0,3.0,1.0,0.0
17849640,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8245740532875061,0.4325457215309143,0.3931123614311218,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9512923359870912,0.6594374775886536,0.6262611746788025,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8747063875198364,0.522192120552063,0.3672502636909485,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8219464421272278,0.4283452928066253,0.4097467958927154,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6788643598556519,0.237865075469017,1.0939801931381226,284.909912109375,284.95001220703125,300.7390441894531,293.1982116699219,298.2491455078125,297.2336730957031,284.9099426269531,1.0,0.6698387861251831,0.3849223554134369,0.3849223554134369,1.0,1.0,-3.47110652923584,1.0036524534225464,2.467454195022583,0.2198574095964431,0.8255659937858582,0.8255659937858582,0.0,224.57373046875,232.0,61451.921875,0.0,3715.155517578125,1.0,279.15582275390625,282.97967529296875,296.22491455078125,300.2190856933594,293.1499938964844,293.1499938964844,279.45001220703125,39212.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352716207504272,1.0,0.0,0.0,3.8409228324890137,3.840951204299927,9.84383746072126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.8154296875,0.0,1860.160400390625,1895.4371337890625,0.0,3729.36474609375,0.9623942375183104,1.0,0.0,3.0,1.0,0.0
17849700,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8232285380363464,0.4325727522373199,0.3929380774497986,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9497826099395752,0.6599855422973633,0.626564085483551,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8741347193717957,0.5239197611808777,0.3683054149150848,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8208977580070496,0.4287891685962677,0.4100411236286163,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6777942180633545,0.2380035817623138,1.0943691730499268,285.0184020996094,284.95001220703125,300.718994140625,293.1709899902344,298.24371337890625,297.23565673828125,285.0172424316406,1.0,0.6709062457084656,0.38453009724617,0.38453009724617,1.0,1.0,-3.4733455181121826,1.0032352209091189,2.470110416412353,0.2188339829444885,0.904029130935669,0.904029130935669,0.0,226.0789489746093,232.0,60680.5546875,0.0,3729.591796875,1.0,279.406005859375,283.10321044921875,296.1459045410156,299.98046875,293.1499938964844,293.1499938964844,279.45001220703125,32676.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929896354675293,1.0,0.0,0.0,3.921661615371704,3.921689510345459,1.0262035630148605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.4814453125,0.0,1910.605712890625,1895.4371337890625,0.0,3680.19091796875,0.9777755737304688,1.0,0.0,3.0,1.0,0.0
17849760,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8224303126335144,0.4326295852661133,0.3930711150169372,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9489314556121826,0.6605958938598633,0.6272067427635193,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8741391897201538,0.5256827473640442,0.3695840835571289,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.820340633392334,0.4292931258678436,0.4105671048164367,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6771952509880066,0.2381975352764129,1.0954160690307615,284.9914245605469,284.95001220703125,300.69842529296875,293.14337158203125,298.2386474609375,297.2383117675781,284.9901733398437,1.0,0.6720901131629944,0.3841376304626465,0.3841376304626465,1.0,1.0,-3.4777073860168457,1.0035213232040403,2.474185943603516,0.2181038856506347,0.9040326476097108,0.9040326476097108,0.0,227.2961578369141,235.0,60816.55859375,0.0,3747.560791015625,1.0,279.44464111328125,283.0805969238281,296.1307983398437,300.0152587890625,293.1499938964844,293.1499938964844,279.1499938964844,32721.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92905855178833,1.0,0.0,0.0,3.999518632888794,3.999547481536865,1.067354673978116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9384765625,0.0,2013.00830078125,1895.4371337890625,0.0,3672.5087890625,0.9927042722702026,1.0,0.0,3.0,1.0,0.0
17849820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8193374276161194,0.4316366314888,0.3925139307975769,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9454109072685242,0.6606371402740479,0.6276214718818665,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8725888729095459,0.528211236000061,0.3715711832046509,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8179218769073486,0.429512083530426,0.41107177734375,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6748206615447998,0.2381177544593811,1.0961765050888062,284.9100952148437,284.95001220703125,300.656005859375,293.0872497558594,298.220458984375,297.2330627441406,284.9101257324219,1.0,0.6742541193962097,0.383352667093277,0.383352667093277,1.0,1.0,-3.4814555644989014,1.0024174451828003,2.47903823852539,0.2162107974290847,0.8234099745750427,0.8234099745750427,0.0,230.6576538085937,238.0,61232.234375,0.0,3776.801513671875,1.0,279.1558837890625,282.97906494140625,296.11395263671875,300.093994140625,293.1499938964844,293.1499938964844,279.45001220703125,39234.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384148120880128,1.0,0.0,0.0,3.8278887271881104,3.827916860580444,9.77714080363512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.1826171875,0.0,1844.07568359375,1895.4371337890625,0.0,3758.021240234375,0.9595292210578918,1.0,0.0,3.0,1.0,0.0
17849880,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8193374276161194,0.4316366314888,0.3925139307975769,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9454109072685242,0.6606371402740479,0.6276214718818665,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8725888729095459,0.528211236000061,0.3715711832046509,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8179218769073486,0.429512083530426,0.41107177734375,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6748206615447998,0.2381177544593811,1.0961765050888062,284.9100952148437,284.95001220703125,300.656005859375,293.0872497558594,298.220458984375,297.2330627441406,284.9101257324219,1.0,0.6742541193962097,0.383352667093277,0.383352667093277,1.0,1.0,-3.4814555644989014,1.0024174451828003,2.47903823852539,0.2162107974290847,0.8234099745750427,0.8234099745750427,0.0,230.6576538085937,238.0,61232.234375,0.0,3776.801513671875,1.0,279.1558837890625,282.97906494140625,296.11395263671875,300.093994140625,293.1499938964844,293.1499938964844,279.45001220703125,39234.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384148120880128,1.0,0.0,0.0,3.8278887271881104,3.827916860580444,9.77714080363512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.1826171875,0.0,1844.07568359375,1895.4371337890625,0.0,3758.021240234375,0.9595292210578918,1.0,0.0,3.0,1.0,0.0
