time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849940,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8172457218170166,0.4316908419132232,0.3924570083618164,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9430638551712036,0.661699116230011,0.6284878253936768,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8721125721931458,0.5317378640174866,0.3739365637302398,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8163547515869141,0.430414080619812,0.4118558466434479,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6732215881347656,0.2384300827980041,1.097540259361267,284.9915771484375,284.95001220703125,300.6120910644531,293.0301818847656,298.2090759277344,297.2377014160156,284.9906616210937,1.0,0.6764659285545349,0.3825677335262298,0.3825677335262298,1.0,1.0,-3.4878501892089844,1.0021971464157104,2.4856529235839844,0.2144261300563812,0.901377022266388,0.901377022266388,0.0,233.3770294189453,241.0,60582.8359375,0.0,3808.875732421875,1.0,279.4437561035156,283.0805969238281,296.01806640625,299.886962890625,293.1499938964844,293.1499938964844,279.75,32855.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321940541267396,1.0,0.0,0.0,3.9830162525177,3.983044862747192,1.0585647487459935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.2373046875,0.0,1992.1619873046875,1895.4371337890625,0.0,3701.235595703125,0.9894232153892516,1.0,0.0,3.0,1.0,0.0
17850000,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8172457218170166,0.4316908419132232,0.3924570083618164,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9430638551712036,0.661699116230011,0.6284878253936768,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8721125721931458,0.5317378640174866,0.3739365637302398,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8163547515869141,0.430414080619812,0.4118558466434479,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6732215881347656,0.2384300827980041,1.097540259361267,284.9915771484375,284.95001220703125,300.6120910644531,293.0301818847656,298.2090759277344,297.2377014160156,284.9906616210937,1.0,0.6764659285545349,0.3825677335262298,0.3825677335262298,1.0,1.0,-3.4878501892089844,1.0021971464157104,2.4856529235839844,0.2144261300563812,0.901377022266388,0.901377022266388,0.0,233.3770294189453,241.0,60582.8359375,0.0,3808.875732421875,1.0,279.4437561035156,283.0805969238281,296.01806640625,299.886962890625,293.1499938964844,293.1499938964844,279.75,32855.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321940541267396,1.0,0.0,0.0,3.9830162525177,3.983044862747192,1.0585647487459935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.2373046875,0.0,1992.1619873046875,1895.4371337890625,0.0,3701.235595703125,0.9894232153892516,1.0,0.0,3.0,1.0,0.0
17850060,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8158373832702637,0.4321918487548828,0.3928249180316925,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.9415717124938964,0.663296103477478,0.6298759579658508,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8723529577255249,0.535729169845581,0.376635879278183,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8154395222663879,0.4317251443862915,0.4130303263664245,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.6722819805145264,0.2390375137329101,1.1001882553100586,285.124267578125,284.95001220703125,300.56695556640625,292.9725952148437,298.2005310058594,297.2464904785156,285.12548828125,1.0,0.6789731979370117,0.3817803561687469,0.3817803561687469,1.0,1.0,-3.4978015422821045,1.0031393766403198,2.494662284851074,0.2130450904369354,1.0,1.0,0.0,235.8037109375,244.0,59444.4453125,0.0,3848.20947265625,1.0,279.7445678710937,283.23779296875,295.96002197265625,299.7530517578125,293.1499938964844,293.1499938964844,279.45001220703125,27232.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273799657821656,1.0,0.0,0.0,4.064060211181641,4.064088821411133,1.1020811143680476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.8388671875,0.0,2054.7353515625,1895.4371337890625,0.0,3657.1025390625,1.0,1.0,0.0,3.0,1.0,0.0
17850120,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8158373832702637,0.4321918487548828,0.3928249180316925,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.9415717124938964,0.663296103477478,0.6298759579658508,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.8723529577255249,0.535729169845581,0.376635879278183,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8154395222663879,0.4317251443862915,0.4130303263664245,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.6722819805145264,0.2390375137329101,1.1001882553100586,285.124267578125,284.95001220703125,300.56695556640625,292.9725952148437,298.2005310058594,297.2464904785156,285.12548828125,1.0,0.6789731979370117,0.3817803561687469,0.3817803561687469,1.0,1.0,-3.4978015422821045,1.0031393766403198,2.494662284851074,0.2130450904369354,1.0,1.0,0.0,235.8037109375,244.0,59444.4453125,0.0,3848.20947265625,1.0,279.7445678710937,283.23779296875,295.96002197265625,299.7530517578125,293.1499938964844,293.1499938964844,279.45001220703125,27232.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273799657821656,1.0,0.0,0.0,4.064060211181641,4.064088821411133,1.1020811143680476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.8388671875,0.0,2054.7353515625,1895.4371337890625,0.0,3657.1025390625,1.0,1.0,0.0,3.0,1.0,0.0
17850180,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8132603764533997,0.4313314259052276,0.3926180005073547,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9386650323867798,0.6634798645973206,0.6306768655776978,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8713998794555664,0.5384736657142639,0.3789439797401428,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.813525378704071,0.4321180582046509,0.4138641059398651,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6705015301704407,0.2391370683908462,1.102182388305664,284.9499206542969,284.95001220703125,300.5208740234375,292.9148254394531,298.18218994140625,297.2421569824219,284.94921875,1.0,0.6814615726470947,0.3809929490089416,0.3809929490089416,1.0,1.0,-3.5047078132629395,1.0030447244644165,2.5016632080078125,0.2115409970283508,0.9665783047676086,0.9665783047676086,0.0,239.0763397216797,247.0,60808.24609375,0.0,3885.1201171875,1.0,279.45416259765625,283.0376281738281,295.9560546875,299.8984069824219,293.1499938964844,293.1499938964844,279.1499938964844,28749.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392324686050416,1.0,0.0,0.0,4.057436466217041,4.057465076446533,1.0984914524669875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.001953125,0.0,2058.3330078125,1895.4371337890625,0.0,3765.46337890625,1.0,1.0,0.0,3.0,1.0,0.0
17850240,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8132603764533997,0.4313314259052276,0.3926180005073547,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9386650323867798,0.6634798645973206,0.6306768655776978,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8713998794555664,0.5384736657142639,0.3789439797401428,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.813525378704071,0.4321180582046509,0.4138641059398651,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6705015301704407,0.2391370683908462,1.102182388305664,284.9499206542969,284.95001220703125,300.5208740234375,292.9148254394531,298.18218994140625,297.2421569824219,284.94921875,1.0,0.6814615726470947,0.3809929490089416,0.3809929490089416,1.0,1.0,-3.5047078132629395,1.0030447244644165,2.5016632080078125,0.2115409970283508,0.9665783047676086,0.9665783047676086,0.0,239.0763397216797,247.0,60808.24609375,0.0,3885.1201171875,1.0,279.45416259765625,283.0376281738281,295.9560546875,299.8984069824219,293.1499938964844,293.1499938964844,279.1499938964844,28749.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392324686050416,1.0,0.0,0.0,4.057436466217041,4.057465076446533,1.0984914524669875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.001953125,0.0,2058.3330078125,1895.4371337890625,0.0,3765.46337890625,1.0,1.0,0.0,3.0,1.0,0.0
17850300,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8111529350280762,0.4304037094116211,0.3920303285121918,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9362062215805054,0.6629615426063538,0.6304816603660583,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.8701185584068298,0.5393758416175842,0.3797498047351837,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8118200302124023,0.4318788647651672,0.4138697981834411,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.6689289212226868,0.2388954758644104,1.1019635200500488,284.8110656738281,284.95001220703125,300.49755859375,292.885986328125,298.16949462890625,297.2353820800781,284.8065185546875,1.0,0.6824566721916199,0.3805992603302002,0.3805992603302002,1.0,1.0,-3.5044844150543213,1.0017768144607544,2.5027077198028564,0.210364282131195,0.8518143892288208,0.8518143892288208,0.0,241.14979553222656,247.0,61861.53515625,0.0,3896.969482421875,1.0,279.19049072265625,282.87646484375,295.94873046875,300.0262756347656,293.1499938964844,293.1499938964844,279.1499938964844,35555.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466983675956726,1.0,0.0,0.0,4.022440433502197,4.022469997406006,1.079623984878708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.3330078125,0.0,2067.13525390625,1895.4371337890625,0.0,3833.170166015625,0.9997619390487672,1.0,0.0,3.0,1.0,0.0
17850360,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8087034225463867,0.4294858872890472,0.3912118375301361,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.933346390724182,0.6623808145523071,0.6299706697463989,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8685365319252014,0.5402839779853821,0.380382627248764,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.809794008731842,0.431572288274765,0.413645476102829,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.6670666337013245,0.2385781407356262,1.100983738899231,284.8420715332031,284.95001220703125,300.47412109375,292.85723876953125,298.15673828125,297.22857666015625,284.845703125,1.0,0.6832579970359802,0.3801971077919006,0.3801971077919006,1.0,1.0,-3.5021989345550537,0.9998038411140442,2.5023951530456543,0.2089000195264816,0.8278776407241821,0.8278776407241821,0.0,243.34576416015625,250.0,61218.25,0.0,3904.351806640625,1.0,279.1554870605469,282.9146728515625,295.8910827636719,299.88397216796875,293.1499938964844,293.1499938964844,279.45001220703125,40285.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488572478294371,1.0,0.0,0.0,3.88679313659668,3.886821985244751,1.0080361789732706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.9765625,0.0,1926.7362060546875,1895.4371337890625,0.0,3852.661376953125,0.9731056690216064,1.0,0.0,3.0,1.0,0.0
17850420,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8062409162521362,0.4293608963489532,0.3908371031284332,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9305601119995116,0.6630018353462219,0.6302412152290344,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8678457140922546,0.5437253713607788,0.382573515176773,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8078557252883911,0.4321707785129547,0.4140203595161438,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6651817560195923,0.2386571019887924,1.1009697914123535,284.95477294921875,284.95001220703125,300.427001953125,292.8002014160156,298.1434020996094,297.2317199707031,284.9547119140625,1.0,0.6850638389587402,0.3793928027153015,0.3793928027153015,1.0,1.0,-3.5051300525665283,0.9983452558517456,2.5067849159240723,0.2065972536802292,0.8930848836898804,0.8930848836898804,0.0,246.14434814453125,253.0,60314.546875,0.0,3928.53369140625,1.0,279.4440002441406,283.0455627441406,295.7810974121094,299.6352844238281,293.1499938964844,293.1499938964844,279.75,34028.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408299326896667,1.0,0.0,0.0,4.002416610717773,4.002445697784424,1.068901951839507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.0390625,0.0,2027.6007080078125,1895.4371337890625,0.0,3779.98876953125,0.9944376349449158,1.0,0.0,3.0,1.0,0.0
17850480,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8062409162521362,0.4293608963489532,0.3908371031284332,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9305601119995116,0.6630018353462219,0.6302412152290344,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8678457140922546,0.5437253713607788,0.382573515176773,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8078557252883911,0.4321707785129547,0.4140203595161438,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6651817560195923,0.2386571019887924,1.1009697914123535,284.95477294921875,284.95001220703125,300.427001953125,292.8002014160156,298.1434020996094,297.2317199707031,284.9547119140625,1.0,0.6850638389587402,0.3793928027153015,0.3793928027153015,1.0,1.0,-3.5051300525665283,0.9983452558517456,2.5067849159240723,0.2065972536802292,0.8930848836898804,0.8930848836898804,0.0,246.14434814453125,253.0,60314.546875,0.0,3928.53369140625,1.0,279.4440002441406,283.0455627441406,295.7810974121094,299.6352844238281,293.1499938964844,293.1499938964844,279.75,34028.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408299326896667,1.0,0.0,0.0,4.002416610717773,4.002445697784424,1.068901951839507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.0390625,0.0,2027.6007080078125,1895.4371337890625,0.0,3779.98876953125,0.9944376349449158,1.0,0.0,3.0,1.0,0.0
17850540,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8051664233207703,0.4298466742038727,0.3911378979682922,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.9294566512107848,0.6642910242080688,0.6312710642814636,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.8683072328567505,0.5473523139953613,0.3849791884422302,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8071837425231934,0.4332648515701294,0.4149326086044311,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.6644873023033142,0.239133208990097,1.1028082370758057,285.0990905761719,284.95001220703125,300.38543701171875,292.7507629394531,298.1361083984375,297.2403564453125,285.10009765625,1.0,0.6870279312133789,0.3786850273609161,0.3786850273609161,1.0,1.0,-3.512925863265991,0.9987742900848388,2.5141515731811523,0.2051817327737808,1.0,1.0,0.0,248.058349609375,253.0,59098.125,0.0,3959.8046875,1.0,279.74188232421875,283.2133483886719,295.7236328125,299.4825439453125,293.1499938964844,293.1499938964844,279.75,27236.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341782927513124,1.0,0.0,0.0,4.066045761108398,4.066074371337891,1.1031581834686222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5224609375,0.0,2057.4794921875,1895.4371337890625,0.0,3719.379150390625,1.0,1.0,0.0,3.0,1.0,0.0
17850600,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.8050873875617981,0.4299209713935852,0.3912231922149658,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.9293864965438844,0.6644843220710754,0.6314677000045776,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8684340715408325,0.5478566884994507,0.3853417932987213,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8071556687355042,0.4334318339824676,0.4150993824005127,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.6644529104232788,0.239215537905693,1.103200912475586,285.10211181640625,284.95001220703125,300.3797912597656,292.7441101074219,298.1352233886719,297.2416381835937,285.1028137207031,1.0,0.6873300075531006,0.3785885274410248,0.3785885274410248,1.0,1.0,-3.514374017715454,0.9989584684371948,2.5154154300689697,0.2050387561321258,1.0,1.0,0.0,248.29429626464844,256.0,59085.27734375,0.0,3964.907470703125,1.0,279.7452087402344,283.2160949707031,295.7233581542969,299.490234375,293.1499938964844,293.1499938964844,279.45001220703125,27237.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342436790466307,1.0,0.0,0.0,4.0666680335998535,4.066696643829346,1.1034958333766554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.78125,0.0,2058.336181640625,1895.4371337890625,0.0,3719.976806640625,1.0,1.0,0.0,3.0,1.0,0.0
17850660,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8026703000068665,0.4290543794631958,0.391019195318222,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9267745018005372,0.664507269859314,0.6321274638175964,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8677988052368164,0.5506413578987122,0.3876916170120239,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8054050207138062,0.4337618052959442,0.4158760905265808,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.662935733795166,0.2392837554216385,1.1050313711166382,284.9304504394531,284.95001220703125,300.3327331542969,292.6893005371094,298.1174011230469,297.2379455566406,284.9297790527344,1.0,0.6896665096282959,0.3778666257858276,0.3778666257858276,1.0,1.0,-3.5208992958068848,0.998892903327942,2.5220065116882324,0.2036706805229187,0.9477715492248536,0.9477715492248536,0.0,251.40167236328125,259.0,60414.1796875,0.0,4000.22900390625,1.0,279.4544982910156,283.019287109375,295.7265930175781,299.6399230957031,293.1499938964844,293.1499938964844,279.1499938964844,29815.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454063177108764,1.0,0.0,0.0,4.052238941192627,4.052267551422119,1.0956790674754302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.87109375,0.0,2060.1142578125,1895.4371337890625,0.0,3821.48583984375,1.0,1.0,0.0,3.0,1.0,0.0
17850720,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8026703000068665,0.4290543794631958,0.391019195318222,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9267745018005372,0.664507269859314,0.6321274638175964,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8677988052368164,0.5506413578987122,0.3876916170120239,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8054050207138062,0.4337618052959442,0.4158760905265808,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.662935733795166,0.2392837554216385,1.1050313711166382,284.9304504394531,284.95001220703125,300.3327331542969,292.6893005371094,298.1174011230469,297.2379455566406,284.9297790527344,1.0,0.6896665096282959,0.3778666257858276,0.3778666257858276,1.0,1.0,-3.5208992958068848,0.998892903327942,2.5220065116882324,0.2036706805229187,0.9477715492248536,0.9477715492248536,0.0,251.40167236328125,259.0,60414.1796875,0.0,4000.22900390625,1.0,279.4544982910156,283.019287109375,295.7265930175781,299.6399230957031,293.1499938964844,293.1499938964844,279.1499938964844,29815.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454063177108764,1.0,0.0,0.0,4.052238941192627,4.052267551422119,1.0956790674754302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.87109375,0.0,2060.1142578125,1895.4371337890625,0.0,3821.48583984375,1.0,1.0,0.0,3.0,1.0,0.0
17850780,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7983191013336182,0.427299290895462,0.3896442353725433,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.921871304512024,0.6633463501930237,0.6313083171844482,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8653334379196167,0.5525643825531006,0.3891716301441192,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8018461465835571,0.4332232773303985,0.4156241714954376,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.659870445728302,0.2387392818927765,1.1037708520889282,284.8485717773437,284.95001220703125,300.2861633300781,292.6361694335937,298.0934753417969,297.2258605957031,284.8511047363281,1.0,0.691363513469696,0.3771447539329529,0.3771447539329529,1.0,1.0,-3.518225908279419,0.9958086609840392,2.5224173069000244,0.2012248635292053,0.8204031586647034,0.8204031586647034,0.0,255.5416717529297,262.0,60674.52734375,0.0,4018.277587890625,1.0,279.155517578125,282.92059326171875,295.6654357910156,299.61865234375,293.1499938964844,293.1499938964844,279.45001220703125,40682.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542924165725708,1.0,0.0,0.0,3.84821367263794,3.848242044448853,9.881243840936804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.93359375,0.0,1880.8936767578125,1895.4371337890625,0.0,3901.54833984375,0.9652894735336304,1.0,0.0,3.0,1.0,0.0
17850840,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7983191013336182,0.427299290895462,0.3896442353725433,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.921871304512024,0.6633463501930237,0.6313083171844482,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8653334379196167,0.5525643825531006,0.3891716301441192,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8018461465835571,0.4332232773303985,0.4156241714954376,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.659870445728302,0.2387392818927765,1.1037708520889282,284.8485717773437,284.95001220703125,300.2861633300781,292.6361694335937,298.0934753417969,297.2258605957031,284.8511047363281,1.0,0.691363513469696,0.3771447539329529,0.3771447539329529,1.0,1.0,-3.518225908279419,0.9958086609840392,2.5224173069000244,0.2012248635292053,0.8204031586647034,0.8204031586647034,0.0,255.5416717529297,262.0,60674.52734375,0.0,4018.277587890625,1.0,279.155517578125,282.92059326171875,295.6654357910156,299.61865234375,293.1499938964844,293.1499938964844,279.45001220703125,40682.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542924165725708,1.0,0.0,0.0,3.84821367263794,3.848242044448853,9.881243840936804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.93359375,0.0,1880.8936767578125,1895.4371337890625,0.0,3901.54833984375,0.9652894735336304,1.0,0.0,3.0,1.0,0.0
17850900,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7968635559082031,0.4272164106369018,0.3892892003059387,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.92022967338562,0.6635456085205078,0.6311864256858826,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8647942543029785,0.5542954802513123,0.3901590406894684,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8006608486175537,0.4334657490253448,0.4156615138053894,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.6587957739830017,0.2387415766716003,1.103373408317566,284.9691772460937,284.95001220703125,300.2631225585937,292.6103210449219,298.0870361328125,297.2272644042969,284.968994140625,1.0,0.6921746134757996,0.3767838180065155,0.3767838180065155,1.0,1.0,-3.518396615982056,0.9947693347930908,2.523627281188965,0.2000207304954528,0.8889241814613342,0.8889241814613342,0.0,257.08984375,262.0,59787.21484375,0.0,4028.03662109375,1.0,279.406005859375,283.0555114746094,295.5780029296875,299.3575744628906,293.1499938964844,293.1499938964844,279.45001220703125,33888.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947627067565918,1.0,0.0,0.0,3.912266254425049,3.912294149398804,1.0212922916252865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.998046875,0.0,1908.2645263671875,1895.4371337890625,0.0,3841.56005859375,0.9764022827148438,1.0,0.0,3.0,1.0,0.0
17850960,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7961493730545044,0.4272396266460418,0.3893539309501648,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.919443905353546,0.6639053821563721,0.6315453052520752,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.864952564239502,0.5561241507530212,0.3914600312709808,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8001425266265869,0.4338443279266357,0.4160314500331878,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.658282995223999,0.2388532012701034,1.1039209365844729,284.9563293457031,284.95001220703125,300.24029541015625,292.5850524902344,298.081787109375,297.2300720214844,284.9560546875,1.0,0.6931438446044922,0.3764403760433197,0.3764403760433197,1.0,1.0,-3.5215723514556885,0.994761288166046,2.526811122894287,0.1992624402046203,0.8843115568161011,0.8843115568161011,0.0,258.217041015625,265.0,59790.49609375,0.0,4042.97998046875,1.0,279.444580078125,283.0476379394531,295.5615234375,299.37811279296875,293.1499938964844,293.1499938964844,279.75,33995.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454771876335144,1.0,0.0,0.0,3.965898990631104,3.965927600860596,1.0494858315723832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.080078125,0.0,1978.8427734375,1895.4371337890625,0.0,3822.127197265625,0.985941469669342,1.0,0.0,3.0,1.0,0.0
17851020,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7950156331062317,0.4276801347732544,0.3896957635879516,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9182514548301696,0.6651228666305542,0.6325962543487549,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8655346035957336,0.5601892471313477,0.3942294716835022,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7994377613067627,0.4349942803382873,0.4170558750629425,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.6575989127159119,0.2393672913312912,1.1061044931411743,285.0824890136719,284.95001220703125,300.19549560546875,292.5363464355469,298.0741882324219,297.2391662597656,285.08319091796875,1.0,0.6953612565994263,0.3757534623146057,0.3757534623146057,1.0,1.0,-3.5304324626922607,0.9955667853355408,2.534865617752075,0.1980238407850265,1.0,1.0,0.0,260.41607666015625,268.0,58750.4609375,0.0,4079.091552734375,1.0,279.74462890625,283.197265625,295.5157165527344,299.2554626464844,293.1499938964844,293.1499938964844,279.45001220703125,27255.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388954639434814,1.0,0.0,0.0,4.065121650695801,4.065150260925293,1.1026568245142698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.5205078125,0.0,2056.37646484375,1895.4371337890625,0.0,3762.396728515625,1.0,1.0,0.0,3.0,1.0,0.0
17851080,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7950156331062317,0.4276801347732544,0.3896957635879516,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9182514548301696,0.6651228666305542,0.6325962543487549,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8655346035957336,0.5601892471313477,0.3942294716835022,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7994377613067627,0.4349942803382873,0.4170558750629425,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.6575989127159119,0.2393672913312912,1.1061044931411743,285.0824890136719,284.95001220703125,300.19549560546875,292.5363464355469,298.0741882324219,297.2391662597656,285.08319091796875,1.0,0.6953612565994263,0.3757534623146057,0.3757534623146057,1.0,1.0,-3.5304324626922607,0.9955667853355408,2.534865617752075,0.1980238407850265,1.0,1.0,0.0,260.41607666015625,268.0,58750.4609375,0.0,4079.091552734375,1.0,279.74462890625,283.197265625,295.5157165527344,299.2554626464844,293.1499938964844,293.1499938964844,279.45001220703125,27255.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388954639434814,1.0,0.0,0.0,4.065121650695801,4.065150260925293,1.1026568245142698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.5205078125,0.0,2056.37646484375,1895.4371337890625,0.0,3762.396728515625,1.0,1.0,0.0,3.0,1.0,0.0
17851140,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7925576567649841,0.4267055988311767,0.3893684148788452,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.915581226348877,0.6648562550544739,0.6329631805419922,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8648298382759094,0.5628687739372253,0.3964961469173431,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7976140379905701,0.4351846873760223,0.4176913797855377,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.656075119972229,0.239358514547348,1.1075925827026367,284.9143981933594,284.95001220703125,300.1519470214844,292.4903564453125,298.0570678710937,297.23468017578125,284.9138488769531,1.0,0.6975802779197693,0.3750665485858917,0.3750665485858917,1.0,1.0,-3.535775184631348,0.9951990246772766,2.540576219558716,0.1966297179460525,0.9237963557243348,0.9237963557243348,0.0,263.6293334960937,271.0,60050.765625,0.0,4112.3291015625,1.0,279.4544982910156,283.0045471191406,295.52740478515625,299.4134521484375,293.1499938964844,293.1499938964844,279.1499938964844,31420.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500712156295776,1.0,0.0,0.0,4.04436731338501,4.04439640045166,1.09142627024994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.0751953125,0.0,2062.716552734375,1895.4371337890625,0.0,3863.603759765625,1.0,1.0,0.0,3.0,1.0,0.0
17851200,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7925576567649841,0.4267055988311767,0.3893684148788452,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.915581226348877,0.6648562550544739,0.6329631805419922,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8648298382759094,0.5628687739372253,0.3964961469173431,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7976140379905701,0.4351846873760223,0.4176913797855377,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.656075119972229,0.239358514547348,1.1075925827026367,284.9143981933594,284.95001220703125,300.1519470214844,292.4903564453125,298.0570678710937,297.23468017578125,284.9138488769531,1.0,0.6975802779197693,0.3750665485858917,0.3750665485858917,1.0,1.0,-3.535775184631348,0.9951990246772766,2.540576219558716,0.1966297179460525,0.9237963557243348,0.9237963557243348,0.0,263.6293334960937,271.0,60050.765625,0.0,4112.3291015625,1.0,279.4544982910156,283.0045471191406,295.52740478515625,299.4134521484375,293.1499938964844,293.1499938964844,279.1499938964844,31420.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500712156295776,1.0,0.0,0.0,4.04436731338501,4.04439640045166,1.09142627024994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.0751953125,0.0,2062.716552734375,1895.4371337890625,0.0,3863.603759765625,1.0,1.0,0.0,3.0,1.0,0.0
17851260,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.788530707359314,0.4250588417053222,0.3880265951156616,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.911139965057373,0.6636387705802917,0.6320160627365112,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8626377582550049,0.5648739337921143,0.3979852199554443,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7943122386932373,0.4346638023853302,0.4174025654792785,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6532874703407288,0.2388237714767456,1.106220006942749,284.8578186035156,284.95001220703125,300.1100158691406,292.447509765625,298.035400390625,297.2238464355469,284.8592224121094,1.0,0.699192225933075,0.3742868900299072,0.3742868900299072,1.0,1.0,-3.5328173637390137,0.991844117641449,2.54097318649292,0.1939699053764343,0.8119245767593384,0.8119245767593384,0.0,267.6923522949219,274.0,60170.29296875,0.0,4129.17822265625,1.0,279.15576171875,282.9292907714844,295.4725952148437,299.388427734375,293.1499938964844,293.1499938964844,279.45001220703125,40957.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581723809242249,1.0,0.0,0.0,3.809102058410645,3.8091304302215576,9.68140852819488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.06787109375,0.0,1834.280517578125,1895.4371337890625,0.0,3936.277587890625,0.9569101333618164,1.0,0.0,3.0,1.0,0.0
17851320,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.788530707359314,0.4250588417053222,0.3880265951156616,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.911139965057373,0.6636387705802917,0.6320160627365112,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.8626377582550049,0.5648739337921143,0.3979852199554443,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7943122386932373,0.4346638023853302,0.4174025654792785,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6532874703407288,0.2388237714767456,1.106220006942749,284.8578186035156,284.95001220703125,300.1100158691406,292.447509765625,298.035400390625,297.2238464355469,284.8592224121094,1.0,0.699192225933075,0.3742868900299072,0.3742868900299072,1.0,1.0,-3.5328173637390137,0.991844117641449,2.54097318649292,0.1939699053764343,0.8119245767593384,0.8119245767593384,0.0,267.6923522949219,274.0,60170.29296875,0.0,4129.17822265625,1.0,279.15576171875,282.9292907714844,295.4725952148437,299.388427734375,293.1499938964844,293.1499938964844,279.45001220703125,40957.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581723809242249,1.0,0.0,0.0,3.809102058410645,3.8091304302215576,9.68140852819488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.06787109375,0.0,1834.280517578125,1895.4371337890625,0.0,3936.277587890625,0.9569101333618164,1.0,0.0,3.0,1.0,0.0
17851380,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7866593599319458,0.4250535666942596,0.3878291845321655,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9090888500213624,0.6641216278076172,0.6322248578071594,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8624900579452515,0.5684888362884521,0.4003426730632782,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7928574681282043,0.4353072047233581,0.4178547859191894,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.6519443392753601,0.2389616668224334,1.1065232753753662,284.9632873535156,284.95001220703125,300.0699462890625,292.4081420898437,298.02587890625,297.228759765625,284.96337890625,1.0,0.7009555101394653,0.3735072314739227,0.3735072314739227,1.0,1.0,-3.5365641117095947,0.9906749129295348,2.545889377593994,0.1918294131755828,0.8786906003952026,0.8786906003952026,0.0,270.2669982910156,277.0,59315.3046875,0.0,4154.515625,1.0,279.4435119628906,283.0556945800781,295.381591796875,299.16162109375,293.1499938964844,293.1499938964844,279.75,34050.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948625922203064,1.0,0.0,0.0,3.9243788719177246,3.9244072437286377,1.0276261264152708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.1064453125,0.0,1925.15185546875,1895.4371337890625,0.0,3850.57470703125,0.977134108543396,1.0,0.0,3.0,1.0,0.0
17851440,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7866593599319458,0.4250535666942596,0.3878291845321655,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9090888500213624,0.6641216278076172,0.6322248578071594,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8624900579452515,0.5684888362884521,0.4003426730632782,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7928574681282043,0.4353072047233581,0.4178547859191894,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.6519443392753601,0.2389616668224334,1.1065232753753662,284.9632873535156,284.95001220703125,300.0699462890625,292.4081420898437,298.02587890625,297.228759765625,284.96337890625,1.0,0.7009555101394653,0.3735072314739227,0.3735072314739227,1.0,1.0,-3.5365641117095947,0.9906749129295348,2.545889377593994,0.1918294131755828,0.8786906003952026,0.8786906003952026,0.0,270.2669982910156,277.0,59315.3046875,0.0,4154.515625,1.0,279.4435119628906,283.0556945800781,295.381591796875,299.16162109375,293.1499938964844,293.1499938964844,279.75,34050.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948625922203064,1.0,0.0,0.0,3.9243788719177246,3.9244072437286377,1.0276261264152708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.1064453125,0.0,1925.15185546875,1895.4371337890625,0.0,3850.57470703125,0.977134108543396,1.0,0.0,3.0,1.0,0.0
17851500,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7859893441200256,0.4252173006534576,0.3879021108150482,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9083786606788636,0.6645869612693787,0.6325669288635254,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8626559972763062,0.5704630017280579,0.4016485512256622,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7924001216888428,0.4358118176460266,0.4182706177234649,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.651521623134613,0.2391692548990249,1.1073333024978638,285.06085205078125,284.95001220703125,300.0506896972656,292.389892578125,298.0224914550781,297.23272705078125,285.0609130859375,1.0,0.7019818425178528,0.3731173872947693,0.3731173872947693,1.0,1.0,-3.5401058197021484,0.9906290769577026,2.549476623535156,0.1909653544425964,0.9651384949684144,0.9651384949684144,0.0,271.44244384765625,277.0,58589.37890625,0.0,4170.88818359375,1.0,279.70733642578125,283.17144775390625,295.3427124023437,299.0054016113281,293.1499938964844,293.1499938964844,279.75,30016.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427587389945984,1.0,0.0,0.0,4.038450241088867,4.038478851318359,1.088235194401932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.376953125,0.0,2043.0572509765625,1895.4371337890625,0.0,3797.499267578125,1.0,1.0,0.0,3.0,1.0,0.0
17851560,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7855411171913147,0.425404816865921,0.3881314098834991,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9079123735427856,0.6651028394699097,0.6331031918525696,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.86302649974823,0.5724589824676514,0.4030779302120209,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7921527028083801,0.4363730549812317,0.4188343584537506,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.6512858867645264,0.239434003829956,1.1086310148239136,285.0672607421875,284.95001220703125,300.0320129394531,292.37261962890625,298.01971435546875,297.23699951171875,285.068115234375,1.0,0.7031260132789612,0.3727971017360687,0.3727971017360687,1.0,1.0,-3.5449843406677246,0.9912154078483582,2.5537688732147217,0.1904562562704086,1.0,1.0,0.0,272.5272216796875,280.0,58481.8828125,0.0,4190.24560546875,1.0,279.7447814941406,283.18316650390625,295.3511047363281,299.066650390625,293.1499938964844,293.1499938964844,279.45001220703125,27569.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417831897735596,1.0,0.0,0.0,4.063148021697998,4.06317663192749,1.101586349250283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.349609375,0.0,2056.302734375,1895.4371337890625,0.0,3788.646484375,1.0,1.0,0.0,3.0,1.0,0.0
17851620,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7830780148506165,0.4243458211421966,0.387703388929367,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9053345918655396,0.6645765900611877,0.633204996585846,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8622462153434753,0.575000524520874,0.4052384793758392,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7902964949607849,0.4364511966705322,0.4193542301654815,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6497665047645569,0.2393522560596466,1.1097924709320068,284.9035339355469,284.95001220703125,299.9964904785156,292.3412780761719,298.0044860839844,297.231689453125,284.9031066894531,1.0,0.7052364945411682,0.3721565306186676,0.3721565306186676,1.0,1.0,-3.549226999282837,0.990606427192688,2.55862045288086,0.1890797913074493,0.9025865197181702,0.9025865197181702,0.0,275.8396301269531,283.0,59765.9921875,0.0,4221.47119140625,1.0,279.45465087890625,282.9949035644531,295.3774108886719,299.2400207519531,293.1499938964844,293.1499938964844,279.1499938964844,33096.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528824090957642,1.0,0.0,0.0,4.036079406738281,4.036108493804932,1.086957809093292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.2900390625,0.0,2065.33056640625,1895.4371337890625,0.0,3888.891845703125,1.0,1.0,0.0,3.0,1.0,0.0
17851680,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7830780148506165,0.4243458211421966,0.387703388929367,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9053345918655396,0.6645765900611877,0.633204996585846,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8622462153434753,0.575000524520874,0.4052384793758392,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7902964949607849,0.4364511966705322,0.4193542301654815,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6497665047645569,0.2393522560596466,1.1097924709320068,284.9035339355469,284.95001220703125,299.9964904785156,292.3412780761719,298.0044860839844,297.231689453125,284.9031066894531,1.0,0.7052364945411682,0.3721565306186676,0.3721565306186676,1.0,1.0,-3.549226999282837,0.990606427192688,2.55862045288086,0.1890797913074493,0.9025865197181702,0.9025865197181702,0.0,275.8396301269531,283.0,59765.9921875,0.0,4221.47119140625,1.0,279.45465087890625,282.9949035644531,295.3774108886719,299.2400207519531,293.1499938964844,293.1499938964844,279.1499938964844,33096.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528824090957642,1.0,0.0,0.0,4.036079406738281,4.036108493804932,1.086957809093292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.2900390625,0.0,2065.33056640625,1895.4371337890625,0.0,3888.891845703125,1.0,1.0,0.0,3.0,1.0,0.0
17851740,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7795073986053467,0.4228475987911224,0.3864562213420868,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9016411304473876,0.6633423566818237,0.6321953535079956,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8603423237800598,0.5769314169883728,0.4066506624221802,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7873587012290955,0.4359704256057739,0.4190651774406433,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6473219394683838,0.2388421148061752,1.1084004640579224,284.8646240234375,284.95001220703125,299.9649353027344,292.31549072265625,297.98712158203125,297.2220458984375,284.8656311035156,1.0,0.7067184448242188,0.3715415596961975,0.3715415596961975,1.0,1.0,-3.5461905002593994,0.987716794013977,2.558473587036133,0.1869056969881057,0.8063518404960632,0.8063518404960632,0.0,279.6813049316406,283.0,59818.05859375,0.0,4236.75244140625,1.0,279.15692138671875,282.936279296875,295.33917236328125,299.2293395996094,293.1499938964844,293.1499938964844,279.1499938964844,41291.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960245668888092,1.0,0.0,0.0,3.781759023666382,3.781787157058716,9.54291408561403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.6630859375,0.0,1803.2987060546875,1895.4371337890625,0.0,3954.775390625,0.951288878917694,1.0,0.0,3.0,1.0,0.0
