time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851800,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.779384970664978,0.4228162169456482,0.3864166438579559,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9015139937400818,0.663320004940033,0.6321627497673035,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8602879047393799,0.5770406126976013,0.4067185521125793,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7872573137283325,0.4359698295593261,0.4190581142902374,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6472347974777222,0.2388304769992828,1.1083436012268066,284.8659973144531,284.95001220703125,299.96368408203125,292.31451416015625,297.98663330078125,297.2219543457031,284.866943359375,1.0,0.7067763805389404,0.3715159296989441,0.3715159296989441,1.0,1.0,-3.546107769012451,0.9876110553741456,2.5584967136383057,0.1868122965097427,0.8050046563148499,0.8050046563148499,0.0,279.81903076171875,286.0,59794.33984375,0.0,4237.3701171875,1.0,279.15594482421875,282.9375,295.3353576660156,299.2213439941406,293.1499938964844,293.1499938964844,279.45001220703125,41136.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601391553878784,1.0,0.0,0.0,3.77742600440979,3.777454137802124,9.521058927930426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.72705078125,0.0,1796.822509765625,1895.4371337890625,0.0,3953.826171875,0.94998437166214,1.0,0.0,3.0,1.0,0.0
17851860,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7777422070503235,0.4228661060333252,0.3862983286380768,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.899757444858551,0.6636824011802673,0.6323009729385376,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8602219223976135,0.5805180072784424,0.4090276956558227,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7859896421432495,0.436645895242691,0.419557124376297,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.6460632085800171,0.2389816492795944,1.1087473630905151,284.96942138671875,284.95001220703125,299.9338684082031,292.29266357421875,297.9802551269531,297.22662353515625,284.969482421875,1.0,0.7085119485855103,0.3708446323871612,0.3708446323871612,1.0,1.0,-3.54998517036438,0.9867980480194092,2.5631871223449707,0.1850305050611496,0.8752529621124268,0.8752529621124268,0.0,282.3392639160156,289.0,59009.109375,0.0,4262.91845703125,1.0,279.4433288574219,283.06219482421875,295.2622985839844,299.0155639648437,293.1499938964844,293.1499938964844,279.75,33913.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498146772384644,1.0,0.0,0.0,3.8970389366149902,3.897066831588745,1.013357632473344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.64892578125,0.0,1888.9898681640625,1895.4371337890625,0.0,3861.29248046875,0.9710193276405334,1.0,0.0,3.0,1.0,0.0
17851920,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7777422070503235,0.4228661060333252,0.3862983286380768,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.899757444858551,0.6636824011802673,0.6323009729385376,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8602219223976135,0.5805180072784424,0.4090276956558227,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7859896421432495,0.436645895242691,0.419557124376297,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.6460632085800171,0.2389816492795944,1.1087473630905151,284.96942138671875,284.95001220703125,299.9338684082031,292.29266357421875,297.9802551269531,297.22662353515625,284.969482421875,1.0,0.7085119485855103,0.3708446323871612,0.3708446323871612,1.0,1.0,-3.54998517036438,0.9867980480194092,2.5631871223449707,0.1850305050611496,0.8752529621124268,0.8752529621124268,0.0,282.3392639160156,289.0,59009.109375,0.0,4262.91845703125,1.0,279.4433288574219,283.06219482421875,295.2622985839844,299.0155639648437,293.1499938964844,293.1499938964844,279.75,33913.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498146772384644,1.0,0.0,0.0,3.8970389366149902,3.897066831588745,1.013357632473344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.64892578125,0.0,1888.9898681640625,1895.4371337890625,0.0,3861.29248046875,0.9710193276405334,1.0,0.0,3.0,1.0,0.0
17851980,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7766702175140381,0.4231821000576019,0.3865998685359955,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8985971808433533,0.6644159555435181,0.6329877376556396,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8606207966804504,0.5841953158378601,0.4115904569625854,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.785310685634613,0.4376773834228515,0.4205301105976105,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6454309821128845,0.2394201159477234,1.110791563987732,285.0589599609375,284.95001220703125,299.90728759765625,292.27606201171875,297.9765014648437,297.2334899902344,285.059814453125,1.0,0.7106238603591919,0.3701733350753784,0.3701733350753784,1.0,1.0,-3.5578832626342773,0.9872719645500184,2.5706112384796143,0.183737114071846,0.9939883947372437,0.9939883947372437,0.0,284.6546936035156,292.0,58331.6171875,0.0,4297.95947265625,1.0,279.7447204589844,283.1754455566406,295.2529296875,298.9513244628906,293.1499938964844,293.1499938964844,279.45001220703125,28043.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425764083862304,1.0,0.0,0.0,4.061646938323975,4.061675548553467,1.1007726925527097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.73828125,0.0,2058.20263671875,1895.4371337890625,0.0,3795.845458984375,1.0,1.0,0.0,3.0,1.0,0.0
17852040,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7766702175140381,0.4231821000576019,0.3865998685359955,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8985971808433533,0.6644159555435181,0.6329877376556396,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8606207966804504,0.5841953158378601,0.4115904569625854,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.785310685634613,0.4376773834228515,0.4205301105976105,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.6454309821128845,0.2394201159477234,1.110791563987732,285.0589599609375,284.95001220703125,299.90728759765625,292.27606201171875,297.9765014648437,297.2334899902344,285.059814453125,1.0,0.7106238603591919,0.3701733350753784,0.3701733350753784,1.0,1.0,-3.5578832626342773,0.9872719645500184,2.5706112384796143,0.183737114071846,0.9939883947372437,0.9939883947372437,0.0,284.6546936035156,292.0,58331.6171875,0.0,4297.95947265625,1.0,279.7447204589844,283.1754455566406,295.2529296875,298.9513244628906,293.1499938964844,293.1499938964844,279.45001220703125,28043.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425764083862304,1.0,0.0,0.0,4.061646938323975,4.061675548553467,1.1007726925527097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.73828125,0.0,2058.20263671875,1895.4371337890625,0.0,3795.845458984375,1.0,1.0,0.0,3.0,1.0,0.0
17852100,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7758342623710632,0.4228184521198272,0.3865992724895477,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8977126479148865,0.6642400026321411,0.6331818699836731,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.860512912273407,0.5854831337928772,0.4127413332462311,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7847241759300232,0.4378475248813629,0.4209464192390442,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.6449463963508606,0.2394564747810363,1.1117554903030396,284.92724609375,284.95001220703125,299.89532470703125,292.2698669433594,297.97137451171875,297.2320251464844,284.9220886230469,1.0,0.7117145657539368,0.3698377013206482,0.3698377013206482,1.0,1.0,-3.5611684322357178,0.9872856736183168,2.573882579803467,0.1831188201904297,0.9223393201828004,0.9223393201828004,0.0,286.100830078125,292.0,59581.04296875,0.0,4315.50439453125,1.0,279.489013671875,283.0177001953125,295.3092041015625,299.185546875,293.1499938964844,293.1499938964844,279.45001220703125,30347.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499059319496156,1.0,0.0,0.0,4.0496368408203125,4.049665451049805,1.0942721928586252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.2548828125,0.0,2060.98779296875,1895.4371337890625,0.0,3862.11474609375,1.0,1.0,0.0,3.0,1.0,0.0
17852160,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7742682695388794,0.4220908582210541,0.3861290216445923,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8960773348808289,0.6636233925819397,0.6328279376029968,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8596975803375244,0.5863988995552063,0.4135139286518097,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7834814190864563,0.4377010464668274,0.4209941029548645,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.64394211769104,0.2392801791429519,1.1117019653320312,284.89898681640625,284.95001220703125,299.88427734375,292.26513671875,297.9637756347656,297.2268981933594,284.8987731933594,1.0,0.7126268744468689,0.3694818615913391,0.3694818615913391,1.0,1.0,-3.561105251312256,0.98615825176239,2.574947118759156,0.1821001023054123,0.8896966576576233,0.8896966576576233,0.0,288.0440673828125,295.0,59622.83984375,0.0,4327.15673828125,1.0,279.4543151855469,282.9912414550781,295.2998962402344,299.1470642089844,293.1499938964844,293.1499938964844,279.75,34363.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533942341804504,1.0,0.0,0.0,4.02976655960083,4.0297956466674805,1.0835601642611437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.83935546875,0.0,2067.23486328125,1895.4371337890625,0.0,3893.48828125,1.0,1.0,0.0,3.0,1.0,0.0
17852220,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7722039222717285,0.4220346510410309,0.3857891857624054,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8938376903533936,0.6637837886810303,0.6326611638069153,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.859097957611084,0.5896705985069275,0.4155454635620117,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7818689942359924,0.4383410513401031,0.4214118719100952,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.6425575613975525,0.2394324392080307,1.1121127605438232,285.0570373535156,284.95001220703125,299.8650817871094,292.2601928710937,297.9589538574219,297.22967529296875,285.05780029296875,1.0,0.7144601941108704,0.3687702119350433,0.3687702119350433,1.0,1.0,-3.5639243125915527,0.9848573207855223,2.5790669918060303,0.1800635010004043,1.0,1.0,0.0,291.0736694335937,298.0,58336.3828125,0.0,4353.1650390625,1.0,279.7454528808594,283.1737060546875,295.2376708984375,298.9493103027344,293.1499938964844,293.1499938964844,279.45001220703125,27203.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945461094379425,1.0,0.0,0.0,4.064927101135254,4.064955711364746,1.1025512094420264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1923828125,0.0,2055.67822265625,1895.4371337890625,0.0,3821.981689453125,1.0,1.0,0.0,3.0,1.0,0.0
17852280,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7722039222717285,0.4220346510410309,0.3857891857624054,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8938376903533936,0.6637837886810303,0.6326611638069153,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.859097957611084,0.5896705985069275,0.4155454635620117,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7818689942359924,0.4383410513401031,0.4214118719100952,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.6425575613975525,0.2394324392080307,1.1121127605438232,285.0570373535156,284.95001220703125,299.8650817871094,292.2601928710937,297.9589538574219,297.22967529296875,285.05780029296875,1.0,0.7144601941108704,0.3687702119350433,0.3687702119350433,1.0,1.0,-3.5639243125915527,0.9848573207855223,2.5790669918060303,0.1800635010004043,1.0,1.0,0.0,291.0736694335937,298.0,58336.3828125,0.0,4353.1650390625,1.0,279.7454528808594,283.1737060546875,295.2376708984375,298.9493103027344,293.1499938964844,293.1499938964844,279.45001220703125,27203.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945461094379425,1.0,0.0,0.0,4.064927101135254,4.064955711364746,1.1025512094420264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1923828125,0.0,2055.67822265625,1895.4371337890625,0.0,3821.981689453125,1.0,1.0,0.0,3.0,1.0,0.0
17852340,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7700168490409851,0.4210072457790375,0.3853794932365417,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8914802670478821,0.6629560589790344,0.6324514746665955,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8583324551582336,0.5918774008750916,0.4174812734127044,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7801811695098877,0.4383510947227478,0.4218448400497436,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6411505341529846,0.2392484694719314,1.1127275228500366,284.8941345214844,284.95001220703125,299.8500061035156,292.2616271972656,297.9488830566406,297.2237243652344,284.893798828125,1.0,0.7163399457931519,0.3680585920810699,0.3680585920810699,1.0,1.0,-3.566781044006348,0.9835495352745056,2.5832314491271973,0.178311288356781,0.9121490120887756,0.9121490120887756,0.0,294.3079528808594,301.0,59687.37109375,0.0,4380.53173828125,1.0,279.4545593261719,282.986328125,295.2873840332031,299.1352233886719,293.1499938964844,293.1499938964844,279.1499938964844,32247.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954033613204956,1.0,0.0,0.0,4.040287017822266,4.040316104888916,1.0892252930716495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.763671875,0.0,2064.01953125,1895.4371337890625,0.0,3899.2265625,1.0,1.0,0.0,3.0,1.0,0.0
17852400,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7700168490409851,0.4210072457790375,0.3853794932365417,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8914802670478821,0.6629560589790344,0.6324514746665955,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8583324551582336,0.5918774008750916,0.4174812734127044,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7801811695098877,0.4383510947227478,0.4218448400497436,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6411505341529846,0.2392484694719314,1.1127275228500366,284.8941345214844,284.95001220703125,299.8500061035156,292.2616271972656,297.9488830566406,297.2237243652344,284.893798828125,1.0,0.7163399457931519,0.3680585920810699,0.3680585920810699,1.0,1.0,-3.566781044006348,0.9835495352745056,2.5832314491271973,0.178311288356781,0.9121490120887756,0.9121490120887756,0.0,294.3079528808594,301.0,59687.37109375,0.0,4380.53173828125,1.0,279.4545593261719,282.986328125,295.2873840332031,299.1352233886719,293.1499938964844,293.1499938964844,279.1499938964844,32247.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954033613204956,1.0,0.0,0.0,4.040287017822266,4.040316104888916,1.0892252930716495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.763671875,0.0,2064.01953125,1895.4371337890625,0.0,3899.2265625,1.0,1.0,0.0,3.0,1.0,0.0
17852460,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7666751146316528,0.419471263885498,0.3840939104557037,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8879044055938721,0.6614106893539429,0.6311362385749817,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8564398884773254,0.5935353636741638,0.4186949431896209,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7774045467376709,0.4378123581409454,0.4214932322502136,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.6388372778892517,0.2386416792869568,1.1108850240707395,284.85614013671875,284.95001220703125,299.8385009765625,292.2685241699219,297.9365234375,297.2132568359375,284.8573913574219,1.0,0.7176844477653503,0.3674335777759552,0.3674335777759552,1.0,1.0,-3.562474012374878,0.9802033305168152,2.582270622253418,0.1759847849607467,0.8065008521080017,0.8065008521080017,0.0,298.2247619628906,304.0,59788.91796875,0.0,4392.8056640625,1.0,279.1558837890625,282.92840576171875,295.2820739746094,299.1566467285156,293.1499938964844,293.1499938964844,279.45001220703125,41167.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598330855369568,1.0,0.0,0.0,3.785800695419312,3.7858288288116455,9.563322009853437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.87841796875,0.0,1807.279052734375,1895.4371337890625,0.0,3951.097900390625,0.9518975019454956,1.0,0.0,3.0,1.0,0.0
17852520,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7666751146316528,0.419471263885498,0.3840939104557037,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8879044055938721,0.6614106893539429,0.6311362385749817,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8564398884773254,0.5935353636741638,0.4186949431896209,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7774045467376709,0.4378123581409454,0.4214932322502136,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.6388372778892517,0.2386416792869568,1.1108850240707395,284.85614013671875,284.95001220703125,299.8385009765625,292.2685241699219,297.9365234375,297.2132568359375,284.8573913574219,1.0,0.7176844477653503,0.3674335777759552,0.3674335777759552,1.0,1.0,-3.562474012374878,0.9802033305168152,2.582270622253418,0.1759847849607467,0.8065008521080017,0.8065008521080017,0.0,298.2247619628906,304.0,59788.91796875,0.0,4392.8056640625,1.0,279.1558837890625,282.92840576171875,295.2820739746094,299.1566467285156,293.1499938964844,293.1499938964844,279.45001220703125,41167.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598330855369568,1.0,0.0,0.0,3.785800695419312,3.7858288288116455,9.563322009853437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.87841796875,0.0,1807.279052734375,1895.4371337890625,0.0,3951.097900390625,0.9518975019454956,1.0,0.0,3.0,1.0,0.0
17852580,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7652608752250671,0.4195587337017059,0.3839929103851318,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8862726092338562,0.6615926623344421,0.6310735940933228,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8564004302024841,0.5968499779701233,0.4208496212959289,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7763121128082275,0.4384834468364715,0.4219711124897003,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.6377925872802734,0.2387506812810897,1.111029863357544,284.9652709960937,284.95001220703125,299.8297424316406,292.279541015625,297.93634033203125,297.2181091308594,284.9654846191406,1.0,0.7192661166191101,0.3668085634708404,0.3668085634708404,1.0,1.0,-3.565607070922852,0.979263186454773,2.586343765258789,0.1742542833089828,0.8758447766304016,0.8758447766304016,0.0,300.6506652832031,307.0,59039.6875,0.0,4416.04345703125,1.0,279.443359375,283.0585021972656,295.2430419921875,298.98785400390625,293.1499938964844,293.1499938964844,279.75,33973.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482583999633788,1.0,0.0,0.0,3.902823209762573,3.902851104736328,1.0163680599362124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.40234375,0.0,1896.85009765625,1895.4371337890625,0.0,3847.2587890625,0.9723491072654724,1.0,0.0,3.0,1.0,0.0
17852640,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7652608752250671,0.4195587337017059,0.3839929103851318,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8862726092338562,0.6615926623344421,0.6310735940933228,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8564004302024841,0.5968499779701233,0.4208496212959289,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7763121128082275,0.4384834468364715,0.4219711124897003,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.6377925872802734,0.2387506812810897,1.111029863357544,284.9652709960937,284.95001220703125,299.8297424316406,292.279541015625,297.93634033203125,297.2181091308594,284.9654846191406,1.0,0.7192661166191101,0.3668085634708404,0.3668085634708404,1.0,1.0,-3.565607070922852,0.979263186454773,2.586343765258789,0.1742542833089828,0.8758447766304016,0.8758447766304016,0.0,300.6506652832031,307.0,59039.6875,0.0,4416.04345703125,1.0,279.443359375,283.0585021972656,295.2430419921875,298.98785400390625,293.1499938964844,293.1499938964844,279.75,33973.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482583999633788,1.0,0.0,0.0,3.902823209762573,3.902851104736328,1.0163680599362124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.40234375,0.0,1896.85009765625,1895.4371337890625,0.0,3847.2587890625,0.9723491072654724,1.0,0.0,3.0,1.0,0.0
17852700,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7647526860237122,0.4197542071342468,0.3840985298156738,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8856765627861023,0.6618935465812683,0.6312659978866577,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8565543293952942,0.5986540913581848,0.4220385253429413,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.7759784460067749,0.4389953315258026,0.4223951399326324,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.6374680399894714,0.2389434278011322,1.111772894859314,285.06219482421875,284.95001220703125,299.8263244628906,292.2865295410156,297.9375305175781,297.2218933105469,285.06201171875,1.0,0.7202119827270508,0.3664960563182831,0.3664960563182831,1.0,1.0,-3.5687966346740723,0.979310154914856,2.5894863605499268,0.1735832095146179,0.9624969363212584,0.9624969363212584,0.0,301.7911682128906,307.0,58403.5078125,0.0,4431.62060546875,1.0,279.7069091796875,283.1732177734375,295.2304992675781,298.8631591796875,293.1499938964844,293.1499938964844,279.75,29920.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415621757507324,1.0,0.0,0.0,4.024082183837891,4.024110794067383,1.0805053989315638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.0947265625,0.0,2022.8785400390625,1895.4371337890625,0.0,3786.639892578125,0.9985120296478271,1.0,0.0,3.0,1.0,0.0
17852760,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7644085884094238,0.4199382662773132,0.3843421936035156,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8852505683898926,0.6622062921524048,0.6316328048706055,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8568581342697144,0.6004342436790466,0.4233369827270508,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7758042216300964,0.4395372867584228,0.4229555428028106,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.6372854113578796,0.2391786724328994,1.1129794120788574,285.0625915527344,284.95001220703125,299.8235168457031,292.29443359375,297.9389343261719,297.2256164550781,285.0633544921875,1.0,0.7212740182876587,0.3662053048610687,0.3662053048610687,1.0,1.0,-3.57321834564209,0.9798123836517334,2.5934059619903564,0.1731198132038116,0.9988538026809692,0.9988538026809692,0.0,302.8711853027344,310.0,58398.82421875,0.0,4450.1904296875,1.0,279.74432373046875,283.1788635253906,295.2664489746094,298.9588928222656,293.1499938964844,293.1499938964844,279.45001220703125,27875.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94005686044693,1.0,0.0,0.0,4.061981201171875,4.062009811401367,1.1009537956852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.166015625,0.0,2057.254150390625,1895.4371337890625,0.0,3772.961669921875,1.0,1.0,0.0,3.0,1.0,0.0
17852820,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7623304128646851,0.4189225137233734,0.3839361667633056,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8829694986343384,0.6613211035728455,0.6313804984092712,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8560695648193359,0.6025065779685974,0.4251770973205566,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7742292284965515,0.4395883977413177,0.4234442412853241,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6360077857971191,0.2390418052673339,1.1138871908187866,284.9048156738281,284.95001220703125,299.819580078125,292.3128662109375,297.9324035644531,297.2198181152344,284.9045715332031,1.0,0.7232078909873962,0.3656237423419952,0.3656237423419952,1.0,1.0,-3.576333522796631,0.9789777398109436,2.597355604171753,0.1718093156814575,0.8987314105033875,0.8987314105033875,0.0,306.1956787109375,313.0,59764.74609375,0.0,4478.94970703125,1.0,279.45458984375,282.9964599609375,295.343994140625,299.19097900390625,293.1499938964844,293.1499938964844,279.1499938964844,33544.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950214982032776,1.0,0.0,0.0,4.033853530883789,4.03388261795044,1.0857592087631929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.744140625,0.0,2066.0107421875,1895.4371337890625,0.0,3864.89892578125,1.0,1.0,0.0,3.0,1.0,0.0
17852880,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7623304128646851,0.4189225137233734,0.3839361667633056,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8829694986343384,0.6613211035728455,0.6313804984092712,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8560695648193359,0.6025065779685974,0.4251770973205566,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7742292284965515,0.4395883977413177,0.4234442412853241,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6360077857971191,0.2390418052673339,1.1138871908187866,284.9048156738281,284.95001220703125,299.819580078125,292.3128662109375,297.9324035644531,297.2198181152344,284.9045715332031,1.0,0.7232078909873962,0.3656237423419952,0.3656237423419952,1.0,1.0,-3.576333522796631,0.9789777398109436,2.597355604171753,0.1718093156814575,0.8987314105033875,0.8987314105033875,0.0,306.1956787109375,313.0,59764.74609375,0.0,4478.94970703125,1.0,279.45458984375,282.9964599609375,295.343994140625,299.19097900390625,293.1499938964844,293.1499938964844,279.1499938964844,33544.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950214982032776,1.0,0.0,0.0,4.033853530883789,4.03388261795044,1.0857592087631929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.744140625,0.0,2066.0107421875,1895.4371337890625,0.0,3864.89892578125,1.0,1.0,0.0,3.0,1.0,0.0
17852940,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7592430710792542,0.4174809157848358,0.382725715637207,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8795931339263916,0.6597821712493896,0.6300625801086426,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8542815446853638,0.6041094660758972,0.4263442754745483,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7716594338417053,0.4391176998615265,0.4231524169445038,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6338841319084167,0.2384855300188064,1.1122674942016602,284.8708801269531,284.95001220703125,299.8178100585937,292.3345947265625,297.9234313964844,297.2101135253906,284.8717956542969,1.0,0.7245937585830688,0.3650421798229217,0.3650421798229217,1.0,1.0,-3.572397232055664,0.9758928418159484,2.5965044498443604,0.1696746945381164,0.806463360786438,0.806463360786438,0.0,310.1322631835937,316.0,59904.21484375,0.0,4492.279296875,1.0,279.15594482421875,282.9415588378906,295.35028076171875,299.2286071777344,293.1499938964844,293.1499938964844,279.45001220703125,40964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564471244812012,1.0,0.0,0.0,3.780351877212525,3.7803797721862793,9.535813205729936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.05712890625,0.0,1799.0516357421875,1895.4371337890625,0.0,3920.8525390625,0.950508952140808,1.0,0.0,3.0,1.0,0.0
17853000,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7592430710792542,0.4174809157848358,0.382725715637207,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8795931339263916,0.6597821712493896,0.6300625801086426,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8542815446853638,0.6041094660758972,0.4263442754745483,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7716594338417053,0.4391176998615265,0.4231524169445038,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6338841319084167,0.2384855300188064,1.1122674942016602,284.8708801269531,284.95001220703125,299.8178100585937,292.3345947265625,297.9234313964844,297.2101135253906,284.8717956542969,1.0,0.7245937585830688,0.3650421798229217,0.3650421798229217,1.0,1.0,-3.572397232055664,0.9758928418159484,2.5965044498443604,0.1696746945381164,0.806463360786438,0.806463360786438,0.0,310.1322631835937,316.0,59904.21484375,0.0,4492.279296875,1.0,279.15594482421875,282.9415588378906,295.35028076171875,299.2286071777344,293.1499938964844,293.1499938964844,279.45001220703125,40964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564471244812012,1.0,0.0,0.0,3.780351877212525,3.7803797721862793,9.535813205729936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.05712890625,0.0,1799.0516357421875,1895.4371337890625,0.0,3920.8525390625,0.950508952140808,1.0,0.0,3.0,1.0,0.0
17853060,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7579185366630554,0.4175793528556824,0.3826540410518646,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8780021667480469,0.6598771214485168,0.6299440264701843,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8542080521583557,0.6072942018508911,0.4284277856349945,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7706321477890015,0.4397943019866943,0.4236534237861633,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.6329043507575989,0.2386009991168975,1.1125073432922363,284.9723205566406,284.95001220703125,299.8179016113281,292.3592834472656,297.9256591796875,297.21484375,284.9721069335937,1.0,0.7261924743652344,0.3644465804100036,0.3644465804100036,1.0,1.0,-3.575555324554444,0.9750380516052246,2.6005172729492188,0.1680519431829452,0.8788687586784363,0.8788687586784363,0.0,312.6210021972656,319.0,59253.86328125,0.0,4516.1123046875,1.0,279.4440612792969,283.0638427734375,295.3236389160156,299.07891845703125,293.1499938964844,293.1499938964844,279.75,33611.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450737833976746,1.0,0.0,0.0,3.9121413230896,3.9121694564819336,1.021227149067272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.7919921875,0.0,1905.8782958984373,1895.4371337890625,0.0,3818.47607421875,0.9737485647201538,1.0,0.0,3.0,1.0,0.0
17853120,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7579185366630554,0.4175793528556824,0.3826540410518646,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8780021667480469,0.6598771214485168,0.6299440264701843,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8542080521583557,0.6072942018508911,0.4284277856349945,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.7706321477890015,0.4397943019866943,0.4236534237861633,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.6329043507575989,0.2386009991168975,1.1125073432922363,284.9723205566406,284.95001220703125,299.8179016113281,292.3592834472656,297.9256591796875,297.21484375,284.9721069335937,1.0,0.7261924743652344,0.3644465804100036,0.3644465804100036,1.0,1.0,-3.575555324554444,0.9750380516052246,2.6005172729492188,0.1680519431829452,0.8788687586784363,0.8788687586784363,0.0,312.6210021972656,319.0,59253.86328125,0.0,4516.1123046875,1.0,279.4440612792969,283.0638427734375,295.3236389160156,299.07891845703125,293.1499938964844,293.1499938964844,279.75,33611.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450737833976746,1.0,0.0,0.0,3.9121413230896,3.9121694564819336,1.021227149067272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.7919921875,0.0,1905.8782958984373,1895.4371337890625,0.0,3818.47607421875,0.9737485647201538,1.0,0.0,3.0,1.0,0.0
17853180,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7570952773094177,0.4179706275463104,0.383009523153305,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8769458532333374,0.6603612303733826,0.6303883790969849,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8545293211936951,0.6106055378913879,0.4307513833045959,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7701284885406494,0.4408434331417084,0.424632728099823,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.6324004530906677,0.2390147447586059,1.114416241645813,285.0739440917969,284.95001220703125,299.8197021484375,292.38671875,297.9298400878906,297.221435546875,285.0748596191406,1.0,0.7281740307807922,0.3638509511947632,0.3638509511947632,1.0,1.0,-3.582784414291382,0.9754709005355836,2.607313394546509,0.1669023036956787,1.0,1.0,0.0,314.9211730957031,322.0,58604.7265625,0.0,4549.986328125,1.0,279.7445068359375,283.1892395019531,295.3588256835937,299.0622863769531,293.1499938964844,293.1499938964844,279.45001220703125,27437.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936949908733368,1.0,0.0,0.0,4.06357479095459,4.063603401184082,1.1018178156518843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.4482421875,0.0,2055.7822265625,1895.4371337890625,0.0,3744.675048828125,1.0,1.0,0.0,3.0,1.0,0.0
17853240,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7570952773094177,0.4179706275463104,0.383009523153305,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8769458532333374,0.6603612303733826,0.6303883790969849,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8545293211936951,0.6106055378913879,0.4307513833045959,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7701284885406494,0.4408434331417084,0.424632728099823,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.6324004530906677,0.2390147447586059,1.114416241645813,285.0739440917969,284.95001220703125,299.8197021484375,292.38671875,297.9298400878906,297.221435546875,285.0748596191406,1.0,0.7281740307807922,0.3638509511947632,0.3638509511947632,1.0,1.0,-3.582784414291382,0.9754709005355836,2.607313394546509,0.1669023036956787,1.0,1.0,0.0,314.9211730957031,322.0,58604.7265625,0.0,4549.986328125,1.0,279.7445068359375,283.1892395019531,295.3588256835937,299.0622863769531,293.1499938964844,293.1499938964844,279.45001220703125,27437.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936949908733368,1.0,0.0,0.0,4.06357479095459,4.063603401184082,1.1018178156518843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.4482421875,0.0,2055.7822265625,1895.4371337890625,0.0,3744.675048828125,1.0,1.0,0.0,3.0,1.0,0.0
17853300,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7564583420753479,0.4176787137985229,0.3830679953098297,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8761822581291199,0.6600926518440247,0.6304904818534851,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8544251918792725,0.6116806864738464,0.4317682981491089,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.769690990447998,0.4410437345504761,0.4250750541687011,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6320295333862305,0.2390532940626144,1.1153759956359863,284.9438171386719,284.95001220703125,299.8211975097656,292.4013671875,297.9286499023437,297.2200927734375,284.93865966796875,1.0,0.7292093634605408,0.3635531365871429,0.3635531365871429,1.0,1.0,-3.5858945846557617,0.9755194783210754,2.610375165939331,0.1663652807474136,0.9426226615905762,0.9426226615905762,0.0,316.3411865234375,322.0,59915.27734375,0.0,4567.224609375,1.0,279.489013671875,283.0326843261719,295.43609619140625,299.3212890625,293.1499938964844,293.1499938964844,279.45001220703125,29188.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438211917877196,1.0,0.0,0.0,4.055302143096924,4.055330753326416,1.0973362805088982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.30859375,0.0,2059.070068359375,1895.4371337890625,0.0,3807.132080078125,1.0,1.0,0.0,3.0,1.0,0.0
17853360,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7551727294921875,0.4170054793357849,0.382654458284378,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.874744176864624,0.6593713164329529,0.6300446391105652,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8536651134490967,0.6123428344726562,0.4323772490024566,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7686631679534912,0.4409149289131164,0.4251449108123779,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6311988830566406,0.2388730645179748,1.1153180599212646,284.9150085449219,284.95001220703125,299.822998046875,292.41656494140625,297.92462158203125,297.21490478515625,284.914794921875,1.0,0.7300682067871094,0.3632321953773498,0.3632321953773498,1.0,1.0,-3.5856144428253174,0.9744195342063904,2.6111948490142822,0.1654348671436309,0.9150270223617554,0.9150270223617554,0.0,318.2704772949219,325.0,60020.08203125,0.0,4578.26904296875,1.0,279.45428466796875,283.0054016113281,295.44744873046875,299.3083190917969,293.1499938964844,293.1499938964844,279.1499938964844,32209.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469513297080994,1.0,0.0,0.0,4.040472984313965,4.040502071380615,1.08932556486252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.3544921875,0.0,2063.9609375,1895.4371337890625,0.0,3835.456298828125,1.0,1.0,0.0,3.0,1.0,0.0
17853420,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7521899938583374,0.4154876172542572,0.3814140260219574,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8713988065719604,0.6575964689254761,0.6285493969917297,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8517321944236755,0.6134605407714844,0.4332389235496521,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7661595344543457,0.440370500087738,0.4248170256614685,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6291114687919617,0.2382538020610809,1.1135293245315552,284.86627197265625,284.95001220703125,299.8275756835937,292.4485778808594,297.9158935546875,297.20343017578125,284.86749267578125,1.0,0.7313781380653381,0.3625902831554413,0.3625902831554413,1.0,1.0,-3.58081579208374,0.970867931842804,2.609947919845581,0.1630542427301406,0.8130439519882202,0.8130439519882202,0.0,322.30078125,328.0,60289.23828125,0.0,4589.7314453125,1.0,279.1557922363281,282.9363098144531,295.4654846191406,299.36627197265625,293.1499938964844,293.1499938964844,279.45001220703125,40720.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534153938293456,1.0,0.0,0.0,3.809727907180786,3.80975604057312,9.68458948591433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.16357421875,0.0,1833.205322265625,1895.4371337890625,0.0,3893.67822265625,0.956848442554474,1.0,0.0,3.0,1.0,0.0
17853480,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7521899938583374,0.4154876172542572,0.3814140260219574,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8713988065719604,0.6575964689254761,0.6285493969917297,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8517321944236755,0.6134605407714844,0.4332389235496521,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7661595344543457,0.440370500087738,0.4248170256614685,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6291114687919617,0.2382538020610809,1.1135293245315552,284.86627197265625,284.95001220703125,299.8275756835937,292.4485778808594,297.9158935546875,297.20343017578125,284.86749267578125,1.0,0.7313781380653381,0.3625902831554413,0.3625902831554413,1.0,1.0,-3.58081579208374,0.970867931842804,2.609947919845581,0.1630542427301406,0.8130439519882202,0.8130439519882202,0.0,322.30078125,328.0,60289.23828125,0.0,4589.7314453125,1.0,279.1557922363281,282.9363098144531,295.4654846191406,299.36627197265625,293.1499938964844,293.1499938964844,279.45001220703125,40720.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534153938293456,1.0,0.0,0.0,3.809727907180786,3.80975604057312,9.68458948591433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.16357421875,0.0,1833.205322265625,1895.4371337890625,0.0,3893.67822265625,0.956848442554474,1.0,0.0,3.0,1.0,0.0
17853540,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7508824467658997,0.4155547320842743,0.3812962174415588,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8697561025619507,0.6574923396110535,0.6282253861427307,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8514604568481445,0.6162473559379578,0.4350244998931885,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7651233673095703,0.4409956037998199,0.4252585172653198,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6281014084815979,0.2383104711771011,1.1134858131408691,284.971435546875,284.95001220703125,299.8332214355469,292.482421875,297.9185485839844,297.20684814453125,284.9714050292969,1.0,0.7328622341156006,0.3619483709335327,0.3619483709335327,1.0,1.0,-3.582900047302246,0.9695087671279908,2.613391399383545,0.161217451095581,0.8852391242980957,0.8852391242980957,0.0,324.8448486328125,331.0,59623.921875,0.0,4611.07421875,1.0,279.44354248046875,283.0624694824219,295.4474182128906,299.2246398925781,293.1499938964844,293.1499938964844,279.75,33654.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421192407608032,1.0,0.0,0.0,3.937779664993286,3.937808036804199,1.0346562930863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.6279296875,0.0,1939.3140869140625,1895.4371337890625,0.0,3791.696533203125,0.9799172282218932,1.0,0.0,3.0,1.0,0.0
17853600,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7508824467658997,0.4155547320842743,0.3812962174415588,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8697561025619507,0.6574923396110535,0.6282253861427307,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8514604568481445,0.6162473559379578,0.4350244998931885,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7651233673095703,0.4409956037998199,0.4252585172653198,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6281014084815979,0.2383104711771011,1.1134858131408691,284.971435546875,284.95001220703125,299.8332214355469,292.482421875,297.9185485839844,297.20684814453125,284.9714050292969,1.0,0.7328622341156006,0.3619483709335327,0.3619483709335327,1.0,1.0,-3.582900047302246,0.9695087671279908,2.613391399383545,0.161217451095581,0.8852391242980957,0.8852391242980957,0.0,324.8448486328125,331.0,59623.921875,0.0,4611.07421875,1.0,279.44354248046875,283.0624694824219,295.4474182128906,299.2246398925781,293.1499938964844,293.1499938964844,279.75,33654.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421192407608032,1.0,0.0,0.0,3.937779664993286,3.937808036804199,1.0346562930863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.6279296875,0.0,1939.3140869140625,1895.4371337890625,0.0,3791.696533203125,0.9799172282218932,1.0,0.0,3.0,1.0,0.0
