time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853660,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7501675486564636,0.4160204827785492,0.3816773891448974,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8687562942504883,0.6579183340072632,0.6285637021064758,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8517304062843323,0.6194062829017639,0.4371828436851501,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7646932005882263,0.4420663118362427,0.4262284636497497,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.6276370882987976,0.2387205958366394,1.1152734756469729,285.0877990722656,284.95001220703125,299.8397216796875,292.5178527832031,297.92413330078125,297.2133178710937,285.0888977050781,1.0,0.7347536087036133,0.361454039812088,0.361454039812088,1.0,1.0,-3.589675188064575,0.9700775146484376,2.6195976734161377,0.1603989750146865,1.0,1.0,0.0,327.0931701660156,334.0,58851.22265625,0.0,4643.6181640625,1.0,279.7449951171875,283.20281982421875,295.4876403808594,299.2073059082031,293.1499938964844,293.1499938964844,279.45001220703125,27273.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335718154907228,1.0,0.0,0.0,4.065210819244385,4.065238952636719,1.1027051414203015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.1025390625,0.0,2056.64404296875,1895.4371337890625,0.0,3713.8369140625,1.0,1.0,0.0,3.0,1.0,0.0
17853720,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7501675486564636,0.4160204827785492,0.3816773891448974,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8687562942504883,0.6579183340072632,0.6285637021064758,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8517304062843323,0.6194062829017639,0.4371828436851501,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.7646932005882263,0.4420663118362427,0.4262284636497497,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.6276370882987976,0.2387205958366394,1.1152734756469729,285.0877990722656,284.95001220703125,299.8397216796875,292.5178527832031,297.92413330078125,297.2133178710937,285.0888977050781,1.0,0.7347536087036133,0.361454039812088,0.361454039812088,1.0,1.0,-3.589675188064575,0.9700775146484376,2.6195976734161377,0.1603989750146865,1.0,1.0,0.0,327.0931701660156,334.0,58851.22265625,0.0,4643.6181640625,1.0,279.7449951171875,283.20281982421875,295.4876403808594,299.2073059082031,293.1499938964844,293.1499938964844,279.45001220703125,27273.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335718154907228,1.0,0.0,0.0,4.065210819244385,4.065238952636719,1.1027051414203015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.1025390625,0.0,2056.64404296875,1895.4371337890625,0.0,3713.8369140625,1.0,1.0,0.0,3.0,1.0,0.0
17853780,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7484975457191467,0.4151411950588226,0.3814205527305603,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8667725324630737,0.6569265723228455,0.6282259225845337,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8509837985038757,0.6210464835166931,0.4387525618076324,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7634275555610657,0.4421787559986114,0.426787257194519,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.6265828609466553,0.2386107146739959,1.1163066625595093,284.9280700683594,284.95001220703125,299.8468933105469,292.5545654296875,297.9212646484375,297.2082214355469,284.927734375,1.0,0.7366195917129517,0.3609597086906433,0.3609597086906433,1.0,1.0,-3.592777729034424,0.969480276107788,2.623297452926636,0.1595071256160736,0.9357209801673888,0.9357209801673888,0.0,330.3446350097656,337.0,60329.640625,0.0,4672.17919921875,1.0,279.4544372558594,283.0174255371094,295.5834045410156,299.4623718261719,293.1499938964844,293.1499938964844,279.1499938964844,30669.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431738257408142,1.0,0.0,0.0,4.048059463500977,4.048088073730469,1.093419996323064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.2490234375,0.0,2061.51025390625,1895.4371337890625,0.0,3801.263916015625,1.0,1.0,0.0,3.0,1.0,0.0
17853840,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7484975457191467,0.4151411950588226,0.3814205527305603,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8667725324630737,0.6569265723228455,0.6282259225845337,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8509837985038757,0.6210464835166931,0.4387525618076324,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7634275555610657,0.4421787559986114,0.426787257194519,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.6265828609466553,0.2386107146739959,1.1163066625595093,284.9280700683594,284.95001220703125,299.8468933105469,292.5545654296875,297.9212646484375,297.2082214355469,284.927734375,1.0,0.7366195917129517,0.3609597086906433,0.3609597086906433,1.0,1.0,-3.592777729034424,0.969480276107788,2.623297452926636,0.1595071256160736,0.9357209801673888,0.9357209801673888,0.0,330.3446350097656,337.0,60329.640625,0.0,4672.17919921875,1.0,279.4544372558594,283.0174255371094,295.5834045410156,299.4623718261719,293.1499938964844,293.1499938964844,279.1499938964844,30669.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431738257408142,1.0,0.0,0.0,4.048059463500977,4.048088073730469,1.093419996323064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.2490234375,0.0,2061.51025390625,1895.4371337890625,0.0,3801.263916015625,1.0,1.0,0.0,3.0,1.0,0.0
17853900,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.7471407651901245,0.4142619371414184,0.3808594048023224,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.8652356266975403,0.6559045314788818,0.6275373697280884,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8500900268554688,0.6213882565498352,0.4391778111457824,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.7623017430305481,0.4418398439884186,0.4266894459724426,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.6256458163261414,0.2382872551679611,1.1156933307647705,284.8014831542969,284.95001220703125,299.85064697265625,292.5733337402344,297.91680908203125,297.2016296386719,284.79998779296875,1.0,0.7373270988464355,0.3607125580310821,0.3607125580310821,1.0,1.0,-3.590935707092285,0.968108057975769,2.6228275299072266,0.1587217003107071,0.8231623768806458,0.8231623768806458,0.0,332.3578491210937,337.0,61282.69921875,0.0,4679.40087890625,1.0,279.19091796875,282.87109375,295.6243896484375,299.6392517089844,293.1499938964844,293.1499938964844,279.1499938964844,38790.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949519157409668,1.0,0.0,0.0,3.982933282852173,3.982962846755981,1.0585206382529575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.32421875,0.0,2040.5089111328125,1895.4371337890625,0.0,3858.62939453125,0.989478349685669,1.0,0.0,3.0,1.0,0.0
17853960,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7456384301185608,0.4135178625583648,0.3801394999027252,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.863537073135376,0.65497225522995,0.6266241669654846,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8490484952926636,0.6218791007995605,0.4394615590572357,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7610189914703369,0.441537469625473,0.4264150261878967,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6245542764663696,0.2379481345415115,1.1144598722457886,284.8593139648437,284.95001220703125,299.8544921875,292.59228515625,297.9130554199219,297.19610595703125,284.8614196777344,1.0,0.7378787994384766,0.3604181408882141,0.3604181408882141,1.0,1.0,-3.5874977111816406,0.9660950899124146,2.6214025020599365,0.1575800478458404,0.8211148977279663,0.8211148977279663,0.0,334.4237365722656,325.0,60747.078125,0.0,4682.50146484375,1.0,279.15576171875,282.9296875,295.61102294921875,299.5408935546875,293.1499938964844,293.1499938964844,279.45001220703125,40444.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499632120132446,1.0,0.0,0.0,3.8444020748138414,3.844430685043335,9.861680609901669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.697265625,0.0,1874.2327880859373,1895.4371337890625,0.0,3862.630859375,0.9644029140472412,1.0,0.0,3.0,1.0,0.0
17854020,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7475183606147766,0.4135372042655945,0.3796740174293518,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8658116459846497,0.6547102332115173,0.6258401274681091,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8524388670921326,0.6244600415229797,0.4408650398254394,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7633641958236694,0.4420802891254425,0.4264759123325348,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6260687112808228,0.2379668354988098,1.1128509044647217,284.966064453125,284.95001220703125,299.8623352050781,292.6307373046875,297.9159851074219,297.1991271972656,284.9659729003906,1.0,0.7352219223976135,0.3598292768001556,0.3598292768001556,1.0,1.0,-3.585813283920288,0.9636971950531006,2.6221160888671875,0.1556688696146011,0.890509307384491,0.890509307384491,0.0,329.8031311035156,313.0,60039.6328125,0.0,4649.54052734375,1.0,279.4437866210937,283.0572509765625,295.5966186523437,299.4019470214844,293.1499938964844,293.1499938964844,279.75,33731.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938876748085022,1.0,0.0,0.0,3.971190690994263,3.971219301223755,1.0522883258090587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.6220703125,0.0,1983.6702880859373,1895.4371337890625,0.0,3762.226318359375,0.9873624444007874,1.0,0.0,3.0,1.0,0.0
17854080,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7475183606147766,0.4135372042655945,0.3796740174293518,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8658116459846497,0.6547102332115173,0.6258401274681091,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8524388670921326,0.6244600415229797,0.4408650398254394,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7633641958236694,0.4420802891254425,0.4264759123325348,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6260687112808228,0.2379668354988098,1.1128509044647217,284.966064453125,284.95001220703125,299.8623352050781,292.6307373046875,297.9159851074219,297.1991271972656,284.9659729003906,1.0,0.7352219223976135,0.3598292768001556,0.3598292768001556,1.0,1.0,-3.585813283920288,0.9636971950531006,2.6221160888671875,0.1556688696146011,0.890509307384491,0.890509307384491,0.0,329.8031311035156,313.0,60039.6328125,0.0,4649.54052734375,1.0,279.4437866210937,283.0572509765625,295.5966186523437,299.4019470214844,293.1499938964844,293.1499938964844,279.75,33731.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938876748085022,1.0,0.0,0.0,3.971190690994263,3.971219301223755,1.0522883258090587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.6220703125,0.0,1983.6702880859373,1895.4371337890625,0.0,3762.226318359375,0.9873624444007874,1.0,0.0,3.0,1.0,0.0
17854140,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7520657181739807,0.4141580462455749,0.3797262609004974,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8712223768234253,0.6551589369773865,0.6257122755050659,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8588195443153381,0.6276054382324219,0.442652016878128,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7684983611106873,0.4432156682014465,0.4270291924476623,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.6297516822814941,0.238460287451744,1.1127841472625732,285.0992126464844,284.95001220703125,299.8702087402344,292.6695861816406,297.9223937988281,297.2066955566406,285.1000671386719,1.0,0.731264054775238,0.3592404127120971,0.3592404127120971,1.0,1.0,-3.588452339172364,0.9626620411872864,2.6257901191711426,0.1541890054941177,1.0,1.0,0.0,320.8572692871094,301.0,59073.0234375,0.0,4602.060546875,1.0,279.7451477050781,283.2152709960937,295.6368103027344,299.3732604980469,293.1499938964844,293.1499938964844,279.45001220703125,27251.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929858148097992,1.0,0.0,0.0,4.066417217254639,4.066445350646973,1.1033596365450649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.1884765625,0.0,2058.10693359375,1895.4371337890625,0.0,3679.840576171875,1.0,1.0,0.0,3.0,1.0,0.0
17854200,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7520657181739807,0.4141580462455749,0.3797262609004974,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8712223768234253,0.6551589369773865,0.6257122755050659,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8588195443153381,0.6276054382324219,0.442652016878128,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7684983611106873,0.4432156682014465,0.4270291924476623,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.6297516822814941,0.238460287451744,1.1127841472625732,285.0992126464844,284.95001220703125,299.8702087402344,292.6695861816406,297.9223937988281,297.2066955566406,285.1000671386719,1.0,0.731264054775238,0.3592404127120971,0.3592404127120971,1.0,1.0,-3.588452339172364,0.9626620411872864,2.6257901191711426,0.1541890054941177,1.0,1.0,0.0,320.8572692871094,301.0,59073.0234375,0.0,4602.060546875,1.0,279.7451477050781,283.2152709960937,295.6368103027344,299.3732604980469,293.1499938964844,293.1499938964844,279.45001220703125,27251.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929858148097992,1.0,0.0,0.0,4.066417217254639,4.066445350646973,1.1033596365450649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.1884765625,0.0,2058.10693359375,1895.4371337890625,0.0,3679.840576171875,1.0,1.0,0.0,3.0,1.0,0.0
17854260,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7569156885147095,0.413483589887619,0.3791842460632324,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8771381378173828,0.6542439460754395,0.6249500513076782,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8656632304191589,0.629243791103363,0.4438628256320953,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7741209268569946,0.4434480667114258,0.427197128534317,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6338375210762024,0.2385152876377105,1.112098217010498,284.9350280761719,284.95001220703125,299.8779296875,292.7086181640625,297.92108154296875,297.2037048339844,284.9345397949219,1.0,0.7264266610145569,0.3587782680988312,0.3587782680988312,1.0,1.0,-3.5877318382263184,0.9609426856040956,2.626789093017578,0.153011754155159,0.9484527111053468,0.9484527111053468,0.0,310.9912414550781,289.0,60540.76953125,0.0,4539.61083984375,1.0,279.4544677734375,283.0264587402344,295.7349853515625,299.6288146972656,293.1499938964844,293.1499938964844,279.1499938964844,29824.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389085173606871,1.0,0.0,0.0,4.052196025848389,4.052224636077881,1.095655875360535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.9951171875,0.0,2060.12890625,1895.4371337890625,0.0,3762.515625,1.0,1.0,0.0,3.0,1.0,0.0
17854320,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7569156885147095,0.413483589887619,0.3791842460632324,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8771381378173828,0.6542439460754395,0.6249500513076782,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8656632304191589,0.629243791103363,0.4438628256320953,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7741209268569946,0.4434480667114258,0.427197128534317,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6338375210762024,0.2385152876377105,1.112098217010498,284.9350280761719,284.95001220703125,299.8779296875,292.7086181640625,297.92108154296875,297.2037048339844,284.9345397949219,1.0,0.7264266610145569,0.3587782680988312,0.3587782680988312,1.0,1.0,-3.5877318382263184,0.9609426856040956,2.626789093017578,0.153011754155159,0.9484527111053468,0.9484527111053468,0.0,310.9912414550781,289.0,60540.76953125,0.0,4539.61083984375,1.0,279.4544677734375,283.0264587402344,295.7349853515625,299.6288146972656,293.1499938964844,293.1499938964844,279.1499938964844,29824.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389085173606871,1.0,0.0,0.0,4.052196025848389,4.052224636077881,1.095655875360535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.9951171875,0.0,2060.12890625,1895.4371337890625,0.0,3762.515625,1.0,1.0,0.0,3.0,1.0,0.0
17854380,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7610905766487122,0.4119625091552734,0.3775061964988708,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8824597001075745,0.6522682309150696,0.6228180527687073,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8719996809959412,0.6299640536308289,0.4441162049770355,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7791916728019714,0.4428640604019165,0.4263578057289123,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6374284029006958,0.2380119562149047,1.108424425125122,284.8521728515625,284.95001220703125,299.8852233886719,292.7474975585937,297.9135131835937,297.192626953125,284.8547058105469,1.0,0.7204935550689697,0.3583161234855652,0.3583161234855652,1.0,1.0,-3.578029155731201,0.956412672996521,2.6216166019439697,0.1509148031473159,0.8241326808929443,0.8241326808929443,0.0,301.1284484863281,277.0,60988.2109375,0.0,4452.78125,1.0,279.1554870605469,282.9266052246094,295.7660217285156,299.7135314941406,293.1499938964844,293.1499938964844,279.45001220703125,40380.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456477761268616,1.0,0.0,0.0,3.861734390258789,3.861763000488281,9.950801995728398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.79296875,0.0,1895.578125,1895.4371337890625,0.0,3823.670166015625,0.9679940938949584,1.0,0.0,3.0,1.0,0.0
17854440,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7610905766487122,0.4119625091552734,0.3775061964988708,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8824597001075745,0.6522682309150696,0.6228180527687073,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8719996809959412,0.6299640536308289,0.4441162049770355,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.7791916728019714,0.4428640604019165,0.4263578057289123,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6374284029006958,0.2380119562149047,1.108424425125122,284.8521728515625,284.95001220703125,299.8852233886719,292.7474975585937,297.9135131835937,297.192626953125,284.8547058105469,1.0,0.7204935550689697,0.3583161234855652,0.3583161234855652,1.0,1.0,-3.578029155731201,0.956412672996521,2.6216166019439697,0.1509148031473159,0.8241326808929443,0.8241326808929443,0.0,301.1284484863281,277.0,60988.2109375,0.0,4452.78125,1.0,279.1554870605469,282.9266052246094,295.7660217285156,299.7135314941406,293.1499938964844,293.1499938964844,279.45001220703125,40380.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456477761268616,1.0,0.0,0.0,3.861734390258789,3.861763000488281,9.950801995728398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.79296875,0.0,1895.578125,1895.4371337890625,0.0,3823.670166015625,0.9679940938949584,1.0,0.0,3.0,1.0,0.0
17854500,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7639625072479248,0.411977082490921,0.3769789338111877,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8859387040138245,0.6520515084266663,0.6220332980155945,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.8760343790054321,0.6311814785003662,0.4445113241672516,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7824354767799377,0.4430986046791076,0.4261024296283722,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6397337317466736,0.2380456775426864,1.1068270206451416,284.9730529785156,284.95001220703125,299.888671875,292.76678466796875,297.9147644042969,297.19390869140625,284.972900390625,1.0,0.7173896431922913,0.3580850660800934,0.3580850660800934,1.0,1.0,-3.5746872425079346,0.9546314477920532,2.620055675506592,0.149858295917511,0.8941845893859863,0.8941845893859863,0.0,295.4804382324219,277.0,60162.734375,0.0,4409.2509765625,1.0,279.4063720703125,283.0627746582031,295.722900390625,299.5018005371094,293.1499938964844,293.1499938964844,279.45001220703125,33681.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377818703651428,1.0,0.0,0.0,3.929194450378418,3.929222583770752,1.0301496331521776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.87109375,0.0,1928.405517578125,1895.4371337890625,0.0,3752.25634765625,0.9799911379814148,1.0,0.0,3.0,1.0,0.0
17854560,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7676439881324768,0.4121157526969909,0.3768702447414398,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8902629613876343,0.6520012021064758,0.6217243671417236,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8809223175048828,0.6324982047080994,0.4452542662620544,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.7864381670951843,0.4434787333011627,0.4261891841888428,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.6426491737365723,0.2382020056247711,1.1062110662460327,284.9608764648437,284.95001220703125,299.8919372558594,292.78594970703125,297.9171142578125,297.19659423828125,284.9605407714844,1.0,0.7144023776054382,0.3578970730304718,0.3578970730304718,1.0,1.0,-3.574439287185669,0.9539483189582824,2.620490789413452,0.1492915004491806,0.8915080428123474,0.8915080428123474,0.0,289.3241271972656,265.0,60253.5234375,0.0,4371.0068359375,1.0,279.4447326660156,283.05596923828125,295.7509460449219,299.57232666015625,293.1499938964844,293.1499938964844,279.75,33720.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344867467880248,1.0,0.0,0.0,3.9877543449401855,3.987783193588257,1.061084731190931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.46875,0.0,2005.515869140625,1895.4371337890625,0.0,3722.197509765625,0.990677773952484,1.0,0.0,3.0,1.0,0.0
17854620,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7759526968002319,0.4128910303115845,0.3769258558750152,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.8999181389808655,0.652485191822052,0.6214821338653564,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.8917005062103271,0.635638415813446,0.4469291567802429,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.7953806519508362,0.4447056353092193,0.4266842007637024,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.649370014667511,0.2388684004545211,1.1062488555908203,285.1033630371094,284.95001220703125,299.8978271484375,292.8236694335937,297.9242553710937,297.2052307128906,285.104248046875,1.0,0.7086357474327087,0.3575210571289062,0.3575210571289062,1.0,1.0,-3.57686448097229,0.9535181522369384,2.623346328735352,0.1484390497207641,1.0,1.0,0.0,276.75860595703125,253.0,59221.52734375,0.0,4300.79150390625,1.0,279.7453308105469,283.2234191894531,295.7903747558594,299.53863525390625,293.1499938964844,293.1499938964844,279.45001220703125,27244.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254217147827148,1.0,0.0,0.0,4.067253589630127,4.067282199859619,1.1038138154617627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.556640625,0.0,2059.196044921875,1895.4371337890625,0.0,3639.1064453125,1.0,1.0,0.0,3.0,1.0,0.0
17854680,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7759526968002319,0.4128910303115845,0.3769258558750152,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.8999181389808655,0.652485191822052,0.6214821338653564,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.8917005062103271,0.635638415813446,0.4469291567802429,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.7953806519508362,0.4447056353092193,0.4266842007637024,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.649370014667511,0.2388684004545211,1.1062488555908203,285.1033630371094,284.95001220703125,299.8978271484375,292.8236694335937,297.9242553710937,297.2052307128906,285.104248046875,1.0,0.7086357474327087,0.3575210571289062,0.3575210571289062,1.0,1.0,-3.57686448097229,0.9535181522369384,2.623346328735352,0.1484390497207641,1.0,1.0,0.0,276.75860595703125,253.0,59221.52734375,0.0,4300.79150390625,1.0,279.7453308105469,283.2234191894531,295.7903747558594,299.53863525390625,293.1499938964844,293.1499938964844,279.45001220703125,27244.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254217147827148,1.0,0.0,0.0,4.067253589630127,4.067282199859619,1.1038138154617627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.556640625,0.0,2059.196044921875,1895.4371337890625,0.0,3639.1064453125,1.0,1.0,0.0,3.0,1.0,0.0
17854740,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7839171886444092,0.4123370945453644,0.3764368891716003,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.909484565258026,0.6515927910804749,0.6206794381141663,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9021142721176147,0.6372133493423462,0.4480606615543365,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8040627837181091,0.4450052082538605,0.426854521036148,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6561420559883118,0.2390751838684082,1.105937123298645,284.9389953613281,284.95001220703125,299.9027099609375,292.86041259765625,297.9230041503906,297.2030029296875,284.9384765625,1.0,0.7028462290763855,0.3571450412273407,0.3571450412273407,1.0,1.0,-3.5765163898468018,0.952203929424286,2.624312400817871,0.1475655883550644,0.9546495079994202,0.9546495079994202,0.0,265.05078125,241.0,60700.00390625,0.0,4228.3408203125,1.0,279.4544982910156,283.0343322753906,295.88671875,299.7928771972656,293.1499938964844,293.1499938964844,279.1499938964844,29457.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344522356987,1.0,0.0,0.0,4.053991317749023,4.054019927978516,1.096626874641515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.2431640625,0.0,2059.519287109375,1895.4371337890625,0.0,3721.8818359375,1.0,1.0,0.0,3.0,1.0,0.0
17854800,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7839171886444092,0.4123370945453644,0.3764368891716003,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.909484565258026,0.6515927910804749,0.6206794381141663,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9021142721176147,0.6372133493423462,0.4480606615543365,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8040627837181091,0.4450052082538605,0.426854521036148,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.6561420559883118,0.2390751838684082,1.105937123298645,284.9389953613281,284.95001220703125,299.9027099609375,292.86041259765625,297.9230041503906,297.2030029296875,284.9384765625,1.0,0.7028462290763855,0.3571450412273407,0.3571450412273407,1.0,1.0,-3.5765163898468018,0.952203929424286,2.624312400817871,0.1475655883550644,0.9546495079994202,0.9546495079994202,0.0,265.05078125,241.0,60700.00390625,0.0,4228.3408203125,1.0,279.4544982910156,283.0343322753906,295.88671875,299.7928771972656,293.1499938964844,293.1499938964844,279.1499938964844,29457.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344522356987,1.0,0.0,0.0,4.053991317749023,4.054019927978516,1.096626874641515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.2431640625,0.0,2059.519287109375,1895.4371337890625,0.0,3721.8818359375,1.0,1.0,0.0,3.0,1.0,0.0
17854860,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7906067967414856,0.4108568727970123,0.3747857511043548,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9183428883552552,0.649567723274231,0.6184899806976318,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.911717414855957,0.6377661228179932,0.4481931924819946,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8114205002784729,0.4444223642349243,0.4260013997554779,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6620394587516785,0.2386725395917892,1.1026215553283691,284.8491516113281,284.95001220703125,299.9064025878906,292.8958435058594,297.9144287109375,297.1919860839844,284.8520202636719,1.0,0.6963574290275574,0.3566727936267853,0.3566727936267853,1.0,1.0,-3.567046880722046,0.9477360248565674,2.6193108558654785,0.1454642713069915,0.8262317180633545,0.8262317180633545,0.0,254.3271331787109,229.0,61187.75,0.0,4137.970703125,1.0,279.1554260253906,282.9280700683594,295.9156494140625,299.8786926269531,293.1499938964844,293.1499938964844,279.45001220703125,40287.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941414475440979,1.0,0.0,0.0,3.8722503185272217,3.872279167175293,1.0005070407714811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.9765625,0.0,1908.1890869140625,1895.4371337890625,0.0,3785.298583984375,0.9701613187789916,1.0,0.0,3.0,1.0,0.0
17854920,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.7906067967414856,0.4108568727970123,0.3747857511043548,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9183428883552552,0.649567723274231,0.6184899806976318,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.911717414855957,0.6377661228179932,0.4481931924819946,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8114205002784729,0.4444223642349243,0.4260013997554779,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6620394587516785,0.2386725395917892,1.1026215553283691,284.8491516113281,284.95001220703125,299.9064025878906,292.8958435058594,297.9144287109375,297.1919860839844,284.8520202636719,1.0,0.6963574290275574,0.3566727936267853,0.3566727936267853,1.0,1.0,-3.567046880722046,0.9477360248565674,2.6193108558654785,0.1454642713069915,0.8262317180633545,0.8262317180633545,0.0,254.3271331787109,229.0,61187.75,0.0,4137.970703125,1.0,279.1554260253906,282.9280700683594,295.9156494140625,299.8786926269531,293.1499938964844,293.1499938964844,279.45001220703125,40287.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941414475440979,1.0,0.0,0.0,3.8722503185272217,3.872279167175293,1.0005070407714811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.9765625,0.0,1908.1890869140625,1895.4371337890625,0.0,3785.298583984375,0.9701613187789916,1.0,0.0,3.0,1.0,0.0
17854980,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8000949025154114,0.41102135181427,0.3741465210914612,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9307570457458496,0.6492197513580322,0.6173075437545776,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9253718852996826,0.6401338577270508,0.4492011964321136,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8207683563232422,0.4450116753578186,0.4257958531379699,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.6700736284255981,0.2389301210641861,1.1006584167480469,284.9603271484375,284.95001220703125,299.9086303710937,292.9297180175781,297.9163513183594,297.1954650878906,284.96026611328125,1.0,0.6898882985115051,0.3562005162239074,0.3562005162239074,1.0,1.0,-3.563446521759033,0.945115089416504,2.6183314323425293,0.1436610519886016,0.8938462138175964,0.8938462138175964,0.0,242.11558532714844,217.0,60433.91796875,0.0,4054.2529296875,1.0,279.44390869140625,283.05975341796875,295.89715576171875,299.7328796386719,293.1499938964844,293.1499938964844,279.75,33834.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306434392929076,1.0,0.0,0.0,3.994518280029297,3.994547128677368,1.0646873533914911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4619140625,0.0,2015.4559326171875,1895.4371337890625,0.0,3687.037841796875,0.992601990699768,1.0,0.0,3.0,1.0,0.0
17855040,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.8000949025154114,0.41102135181427,0.3741465210914612,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9307570457458496,0.6492197513580322,0.6173075437545776,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9253718852996826,0.6401338577270508,0.4492011964321136,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8207683563232422,0.4450116753578186,0.4257958531379699,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.6700736284255981,0.2389301210641861,1.1006584167480469,284.9603271484375,284.95001220703125,299.9086303710937,292.9297180175781,297.9163513183594,297.1954650878906,284.96026611328125,1.0,0.6898882985115051,0.3562005162239074,0.3562005162239074,1.0,1.0,-3.563446521759033,0.945115089416504,2.6183314323425293,0.1436610519886016,0.8938462138175964,0.8938462138175964,0.0,242.11558532714844,217.0,60433.91796875,0.0,4054.2529296875,1.0,279.44390869140625,283.05975341796875,295.89715576171875,299.7328796386719,293.1499938964844,293.1499938964844,279.75,33834.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306434392929076,1.0,0.0,0.0,3.994518280029297,3.994547128677368,1.0646873533914911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4619140625,0.0,2015.4559326171875,1895.4371337890625,0.0,3687.037841796875,0.992601990699768,1.0,0.0,3.0,1.0,0.0
17855100,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8055920004844666,0.4113334715366363,0.3740575015544891,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9379030466079712,0.6493290066719055,0.6170056462287903,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9332414269447328,0.6415497064590454,0.4498812556266784,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.826035737991333,0.445534348487854,0.4259209036827087,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.6748206615447998,0.2392312735319137,1.1004542112350464,285.0747985839844,284.95001220703125,299.9091491699219,292.94598388671875,297.9186706542969,297.1991271972656,285.07916259765625,1.0,0.6867952942848206,0.3559643924236297,0.3559643924236297,1.0,1.0,-3.5636954307556152,0.944446325302124,2.619249105453491,0.1429782658815384,0.991898238658905,0.991898238658905,0.0,235.815673828125,217.0,59425.171875,0.0,4016.567138671875,1.0,279.708740234375,283.1988525390625,295.8916015625,299.6029663085937,293.1499938964844,293.1499938964844,279.75,28993.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924014687538147,1.0,0.0,0.0,4.055365085601807,4.055393695831299,1.0973701591865392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.8056640625,0.0,2057.536865234375,1895.4371337890625,0.0,3626.161376953125,1.0,1.0,0.0,3.0,1.0,0.0
17855160,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8116549849510193,0.4118322432041168,0.3742150366306305,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.9458138942718506,0.6496572494506836,0.6169973611831665,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.94192636013031,0.6431525349617004,0.4507715404033661,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.8319382667541504,0.4462344646453857,0.4262672960758209,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.6802366971969604,0.2396697551012039,1.100956678390503,285.10748291015625,284.95001220703125,299.90924072265625,292.96173095703125,297.92205810546875,297.2041320800781,285.1086120605469,1.0,0.6838535666465759,0.3558101654052734,0.3558101654052734,1.0,1.0,-3.5659639835357666,0.9446525573730468,2.62131142616272,0.1427138596773147,1.0,1.0,0.0,229.314208984375,205.0,59349.5390625,0.0,3982.84716796875,1.0,279.7446594238281,283.2319641113281,295.9295959472656,299.6890869140625,293.1499938964844,293.1499938964844,279.45001220703125,27232.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217766523361206,1.0,0.0,0.0,4.064787864685059,4.064815998077393,1.1024756076949416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.2666015625,0.0,2055.727783203125,1895.4371337890625,0.0,3605.545166015625,1.0,1.0,0.0,3.0,1.0,0.0
17855220,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8222817182540894,0.4113095104694366,0.3737501800060272,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9599466919898988,0.6487205624580383,0.6161510944366455,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9575018286705016,0.6445679664611816,0.4518007338047027,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8431353569030762,0.4465225040912628,0.4264266192913055,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.6905433535575867,0.2399469465017318,1.1009469032287598,284.9413757324219,284.95001220703125,299.9079895019531,292.9915771484375,297.91912841796875,297.2016296386719,284.9408264160156,1.0,0.6778608560562134,0.3555016815662384,0.3555016815662384,1.0,1.0,-3.565819501876831,0.9436187148094176,2.622200965881348,0.1420345604419708,0.9586101174354552,0.9586101174354552,0.0,217.4798126220703,208.0,60828.81640625,0.0,3910.398193359375,1.0,279.4544982910156,283.0409851074219,296.01861572265625,299.9365234375,293.1499938964844,293.1499938964844,279.1499938964844,29223.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309072494506836,1.0,0.0,0.0,4.0551300048828125,4.055158615112305,1.0972430573019665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.9013671875,0.0,2059.129638671875,1895.4371337890625,0.0,3689.454345703125,1.0,1.0,0.0,3.0,1.0,0.0
17855280,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8222817182540894,0.4113095104694366,0.3737501800060272,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9599466919898988,0.6487205624580383,0.6161510944366455,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9575018286705016,0.6445679664611816,0.4518007338047027,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8431353569030762,0.4465225040912628,0.4264266192913055,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.6905433535575867,0.2399469465017318,1.1009469032287598,284.9413757324219,284.95001220703125,299.9079895019531,292.9915771484375,297.91912841796875,297.2016296386719,284.9408264160156,1.0,0.6778608560562134,0.3555016815662384,0.3555016815662384,1.0,1.0,-3.565819501876831,0.9436187148094176,2.622200965881348,0.1420345604419708,0.9586101174354552,0.9586101174354552,0.0,217.4798126220703,208.0,60828.81640625,0.0,3910.398193359375,1.0,279.4544982910156,283.0409851074219,296.01861572265625,299.9365234375,293.1499938964844,293.1499938964844,279.1499938964844,29223.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309072494506836,1.0,0.0,0.0,4.0551300048828125,4.055158615112305,1.0972430573019665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.9013671875,0.0,2059.129638671875,1895.4371337890625,0.0,3689.454345703125,1.0,1.0,0.0,3.0,1.0,0.0
17855340,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8247061967849731,0.4098058938980102,0.3723549246788025,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9632554650306702,0.6466032266616821,0.6141607165336609,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9620611071586608,0.6448767781257629,0.4519799351692199,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8462876081466675,0.4458796679973602,0.4258017838001251,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6933849453926086,0.2395764738321304,1.0991154909133911,284.8477783203125,284.95001220703125,299.9046630859375,293.0189819335937,297.9089050292969,297.19024658203125,284.8508605957031,1.0,0.675355851650238,0.3551932275295257,0.3551932275295257,1.0,1.0,-3.559009313583374,0.9405048489570618,2.618504524230957,0.1406012773513794,0.8281500935554504,0.8281500935554504,0.0,213.6707458496093,211.0,61366.91015625,0.0,3869.875244140625,1.0,279.1553955078125,282.9308776855469,296.0405578613281,300.0180053710937,293.1499938964844,293.1499938964844,279.45001220703125,40173.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381898045539856,1.0,0.0,0.0,3.880354642868042,3.880383491516113,1.0046993565993034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.4013671875,0.0,1917.60888671875,1895.4371337890625,0.0,3755.97216796875,0.9718177914619446,1.0,0.0,3.0,1.0,0.0
17855400,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8247061967849731,0.4098058938980102,0.3723549246788025,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9632554650306702,0.6466032266616821,0.6141607165336609,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9620611071586608,0.6448767781257629,0.4519799351692199,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8462876081466675,0.4458796679973602,0.4258017838001251,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.6933849453926086,0.2395764738321304,1.0991154909133911,284.8477783203125,284.95001220703125,299.9046630859375,293.0189819335937,297.9089050292969,297.19024658203125,284.8508605957031,1.0,0.675355851650238,0.3551932275295257,0.3551932275295257,1.0,1.0,-3.559009313583374,0.9405048489570618,2.618504524230957,0.1406012773513794,0.8281500935554504,0.8281500935554504,0.0,213.6707458496093,211.0,61366.91015625,0.0,3869.875244140625,1.0,279.1553955078125,282.9308776855469,296.0405578613281,300.0180053710937,293.1499938964844,293.1499938964844,279.45001220703125,40173.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381898045539856,1.0,0.0,0.0,3.880354642868042,3.880383491516113,1.0046993565993034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.4013671875,0.0,1917.60888671875,1895.4371337890625,0.0,3755.97216796875,0.9718177914619446,1.0,0.0,3.0,1.0,0.0
17855460,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8258422613143921,0.4098635613918304,0.3720270097255707,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9645153880119324,0.6461026668548584,0.6132593750953674,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9646256566047668,0.6469691395759583,0.4531042575836181,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8477960824966431,0.4463495910167694,0.4259113669395447,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.6946786642074585,0.23979552090168,1.0990362167358398,284.9591369628906,284.95001220703125,299.89910888671875,293.0436706542969,297.9081115722656,297.1923217773437,284.9588623046875,1.0,0.6747639775276184,0.3548134565353393,0.3548134565353393,1.0,1.0,-3.558905839920044,0.9392837285995485,2.619622230529785,0.1393563151359558,0.8958736062049866,0.8958736062049866,0.0,212.28016662597656,214.0,60651.8515625,0.0,3861.1845703125,1.0,279.4447021484375,283.0614929199219,296.0135192871094,299.8666076660156,293.1499938964844,293.1499938964844,279.75,33706.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279747605323792,1.0,0.0,0.0,4.007833003997803,4.007862091064453,1.0717968734752503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.744140625,0.0,2032.2193603515625,1895.4371337890625,0.0,3662.563720703125,0.9951086044311525,1.0,0.0,3.0,1.0,0.0
