time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855520,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8258422613143921,0.4098635613918304,0.3720270097255707,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9645153880119324,0.6461026668548584,0.6132593750953674,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9646256566047668,0.6469691395759583,0.4531042575836181,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.8477960824966431,0.4463495910167694,0.4259113669395447,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.6946786642074585,0.23979552090168,1.0990362167358398,284.9591369628906,284.95001220703125,299.89910888671875,293.0436706542969,297.9081115722656,297.1923217773437,284.9588623046875,1.0,0.6747639775276184,0.3548134565353393,0.3548134565353393,1.0,1.0,-3.558905839920044,0.9392837285995485,2.619622230529785,0.1393563151359558,0.8958736062049866,0.8958736062049866,0.0,212.28016662597656,214.0,60651.8515625,0.0,3861.1845703125,1.0,279.4447021484375,283.0614929199219,296.0135192871094,299.8666076660156,293.1499938964844,293.1499938964844,279.75,33706.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279747605323792,1.0,0.0,0.0,4.007833003997803,4.007862091064453,1.0717968734752503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.744140625,0.0,2032.2193603515625,1895.4371337890625,0.0,3662.563720703125,0.9951086044311525,1.0,0.0,3.0,1.0,0.0
17855580,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.8264903426170349,0.4105422794818878,0.3724542260169983,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.9649843573570251,0.6463826298713684,0.6132960915565491,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.9663239121437072,0.6497181057929993,0.4548519551753998,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8487059473991394,0.4474328160285949,0.4267497360706329,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.6955422163009644,0.2404545694589615,1.1013633012771606,285.115478515625,284.95001220703125,299.8910522460937,293.0653381347656,297.9108581542969,297.1998291015625,285.1166381835937,1.0,0.675654411315918,0.3544336855411529,0.3544336855411529,1.0,1.0,-3.5653672218322754,0.9401041865348816,2.625262975692749,0.1387529373168945,1.0,1.0,0.0,212.2269897460937,217.0,59531.1484375,0.0,3877.305908203125,1.0,279.7449645996094,283.24224853515625,296.0357666015625,299.81085205078125,293.1499938964844,293.1499938964844,279.45001220703125,27240.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91966313123703,1.0,0.0,0.0,4.0655517578125,4.065580368041992,1.1028902235921123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.9541015625,0.0,2056.836669921875,1895.4371337890625,0.0,3586.04931640625,1.0,1.0,0.0,3.0,1.0,0.0
17855640,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.8264903426170349,0.4105422794818878,0.3724542260169983,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.9649843573570251,0.6463826298713684,0.6132960915565491,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.9663239121437072,0.6497181057929993,0.4548519551753998,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8487059473991394,0.4474328160285949,0.4267497360706329,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.6955422163009644,0.2404545694589615,1.1013633012771606,285.115478515625,284.95001220703125,299.8910522460937,293.0653381347656,297.9108581542969,297.1998291015625,285.1166381835937,1.0,0.675654411315918,0.3544336855411529,0.3544336855411529,1.0,1.0,-3.5653672218322754,0.9401041865348816,2.625262975692749,0.1387529373168945,1.0,1.0,0.0,212.2269897460937,217.0,59531.1484375,0.0,3877.305908203125,1.0,279.7449645996094,283.24224853515625,296.0357666015625,299.81085205078125,293.1499938964844,293.1499938964844,279.45001220703125,27240.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91966313123703,1.0,0.0,0.0,4.0655517578125,4.065580368041992,1.1028902235921123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.9541015625,0.0,2056.836669921875,1895.4371337890625,0.0,3586.04931640625,1.0,1.0,0.0,3.0,1.0,0.0
17855700,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8262593746185303,0.4104416966438293,0.3726726174354553,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9645331501960754,0.6460973620414734,0.6133594512939453,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9664499163627625,0.650540292263031,0.4557060301303863,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8486076593399048,0.4476938843727112,0.4272301495075226,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6955228447914124,0.2406606674194336,1.1029146909713743,284.9848327636719,284.95001220703125,299.88604736328125,293.074951171875,297.9093017578125,297.20001220703125,284.9788513183594,1.0,0.6764436960220337,0.3542438149452209,0.3542438149452209,1.0,1.0,-3.5691847801208496,0.940690815448761,2.6284940242767334,0.1386152803897857,0.9879254698753356,0.9879254698753356,0.0,212.7978363037109,217.0,60902.5546875,0.0,3890.513427734375,1.0,279.4880676269531,283.08349609375,296.1069030761719,300.0656433105469,293.1499938964844,293.1499938964844,279.45001220703125,27400.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261502623558044,1.0,0.0,0.0,4.06397819519043,4.064006328582764,1.102036549127661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.6923828125,0.0,2056.021240234375,1895.4371337890625,0.0,3645.8046875,1.0,1.0,0.0,3.0,1.0,0.0
17855760,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8246762156486511,0.4098471999168396,0.3723564743995666,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9625008702278136,0.6452675461769104,0.6128318309783936,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9649770259857178,0.6507900357246399,0.4560625553131103,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8472030758857727,0.447545975446701,0.4272960126399994,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6943195462226868,0.2406088411808014,1.103416085243225,284.9501953125,284.95001220703125,299.8803405761719,293.0837097167969,297.904052734375,297.19561767578125,284.9496765136719,1.0,0.6771488189697266,0.3540205061435699,0.3540205061435699,1.0,1.0,-3.569288969039917,0.9400171041488647,2.6292717456817627,0.1380605399608612,0.9687410593032836,0.9687410593032836,0.0,214.1974334716797,220.0,61039.81640625,0.0,3899.308837890625,1.0,279.4546203613281,283.0513000488281,296.1132202148437,300.0482482910156,293.1499938964844,293.1499938964844,279.1499938964844,28693.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292646050453186,1.0,0.0,0.0,4.057708740234375,4.057737350463867,1.0986389042955125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.3408203125,0.0,2058.23828125,1895.4371337890625,0.0,3674.39892578125,1.0,1.0,0.0,3.0,1.0,0.0
17855820,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8199589252471924,0.4080903530120849,0.3710419833660126,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9564603567123412,0.6428807377815247,0.6109142899513245,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9601325392723083,0.6506019830703735,0.4561477899551391,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8428646922111511,0.446649968624115,0.426751047372818,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.6903939247131348,0.2400543540716171,1.10223126411438,284.84332275390625,284.95001220703125,299.8667297363281,293.09844970703125,297.88946533203125,297.1824035644531,284.84649658203125,1.0,0.6782195568084717,0.3535738587379455,0.3535738587379455,1.0,1.0,-3.563429832458496,0.9367681741714478,2.626661777496338,0.1362908631563186,0.8319987058639526,0.8319987058639526,0.0,217.8790435791016,223.0,61651.49609375,0.0,3906.77197265625,1.0,279.1554260253906,282.92803955078125,296.1238708496094,300.12432861328125,293.1499938964844,293.1499938964844,279.45001220703125,39881.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937267243862152,1.0,0.0,0.0,3.901039123535156,3.901068210601807,1.015439124785189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8193359375,0.0,1941.8121337890625,1895.4371337890625,0.0,3747.5673828125,0.975875198841095,1.0,0.0,3.0,1.0,0.0
17855880,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8199589252471924,0.4080903530120849,0.3710419833660126,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9564603567123412,0.6428807377815247,0.6109142899513245,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9601325392723083,0.6506019830703735,0.4561477899551391,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8428646922111511,0.446649968624115,0.426751047372818,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.6903939247131348,0.2400543540716171,1.10223126411438,284.84332275390625,284.95001220703125,299.8667297363281,293.09844970703125,297.88946533203125,297.1824035644531,284.84649658203125,1.0,0.6782195568084717,0.3535738587379455,0.3535738587379455,1.0,1.0,-3.563429832458496,0.9367681741714478,2.626661777496338,0.1362908631563186,0.8319987058639526,0.8319987058639526,0.0,217.8790435791016,223.0,61651.49609375,0.0,3906.77197265625,1.0,279.1554260253906,282.92803955078125,296.1238708496094,300.12432861328125,293.1499938964844,293.1499938964844,279.45001220703125,39881.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937267243862152,1.0,0.0,0.0,3.901039123535156,3.901068210601807,1.015439124785189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.8193359375,0.0,1941.8121337890625,1895.4371337890625,0.0,3747.5673828125,0.975875198841095,1.0,0.0,3.0,1.0,0.0
17855940,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8172380924224854,0.4079052805900574,0.3706296384334564,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9526354670524596,0.6420938968658447,0.6098910570144653,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9576025009155272,0.6522006988525391,0.4570332765579223,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8403626680374146,0.4468656182289123,0.4267677068710327,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.6880329847335815,0.2400931864976883,1.102047324180603,284.9571533203125,284.95001220703125,299.8500061035156,293.1093444824219,297.8839111328125,297.1822204589844,284.9570617675781,1.0,0.6794167160987854,0.3531272411346435,0.3531272411346435,1.0,1.0,-3.562553882598877,0.9350868463516236,2.627467155456543,0.1347139626741409,0.899068295955658,0.899068295955658,0.0,220.4042816162109,226.0,60866.4453125,0.0,3919.92529296875,1.0,279.4440612792969,283.0617980957031,296.0830078125,299.9549865722656,293.1499938964844,293.1499938964844,279.75,33819.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277908802032472,1.0,0.0,0.0,4.021065711975098,4.021094799041748,1.0788861573018949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.5595703125,0.0,2050.965576171875,1895.4371337890625,0.0,3660.875732421875,0.9984945058822632,1.0,0.0,3.0,1.0,0.0
17856000,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8172380924224854,0.4079052805900574,0.3706296384334564,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9526354670524596,0.6420938968658447,0.6098910570144653,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9576025009155272,0.6522006988525391,0.4570332765579223,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8403626680374146,0.4468656182289123,0.4267677068710327,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.6880329847335815,0.2400931864976883,1.102047324180603,284.9571533203125,284.95001220703125,299.8500061035156,293.1093444824219,297.8839111328125,297.1822204589844,284.9570617675781,1.0,0.6794167160987854,0.3531272411346435,0.3531272411346435,1.0,1.0,-3.562553882598877,0.9350868463516236,2.627467155456543,0.1347139626741409,0.899068295955658,0.899068295955658,0.0,220.4042816162109,226.0,60866.4453125,0.0,3919.92529296875,1.0,279.4440612792969,283.0617980957031,296.0830078125,299.9549865722656,293.1499938964844,293.1499938964844,279.75,33819.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277908802032472,1.0,0.0,0.0,4.021065711975098,4.021094799041748,1.0788861573018949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.5595703125,0.0,2050.965576171875,1895.4371337890625,0.0,3660.875732421875,0.9984945058822632,1.0,0.0,3.0,1.0,0.0
17856060,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8159023523330688,0.4084563553333282,0.3709926605224609,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.950453281402588,0.6421917080879211,0.6098111867904663,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.95664781332016,0.6545702219009399,0.45855712890625,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8391973376274109,0.447780966758728,0.4275065958499908,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.6870013475418091,0.2406409531831741,1.1041723489761353,285.1190490722656,284.95001220703125,299.8315124511719,293.1181640625,297.8831787109375,297.1885070800781,285.1202087402344,1.0,0.6811600923538208,0.35282102227211,0.35282102227211,1.0,1.0,-3.568165063858032,0.9358534812927246,2.632311582565308,0.1341883689165115,1.0,1.0,0.0,222.3618011474609,229.0,59638.53515625,0.0,3946.237548828125,1.0,279.7448425292969,283.2485656738281,296.0892028808594,299.87615966796875,293.1499938964844,293.1499938964844,279.45001220703125,27244.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195627570152284,1.0,0.0,0.0,4.065303325653076,4.06533145904541,1.1027552773157367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.083984375,0.0,2056.52978515625,1895.4371337890625,0.0,3585.123046875,1.0,1.0,0.0,3.0,1.0,0.0
17856120,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8159023523330688,0.4084563553333282,0.3709926605224609,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.950453281402588,0.6421917080879211,0.6098111867904663,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.95664781332016,0.6545702219009399,0.45855712890625,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8391973376274109,0.447780966758728,0.4275065958499908,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.6870013475418091,0.2406409531831741,1.1041723489761353,285.1190490722656,284.95001220703125,299.8315124511719,293.1181640625,297.8831787109375,297.1885070800781,285.1202087402344,1.0,0.6811600923538208,0.35282102227211,0.35282102227211,1.0,1.0,-3.568165063858032,0.9358534812927246,2.632311582565308,0.1341883689165115,1.0,1.0,0.0,222.3618011474609,229.0,59638.53515625,0.0,3946.237548828125,1.0,279.7448425292969,283.2485656738281,296.0892028808594,299.87615966796875,293.1499938964844,293.1499938964844,279.45001220703125,27244.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195627570152284,1.0,0.0,0.0,4.065303325653076,4.06533145904541,1.1027552773157367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.083984375,0.0,2056.52978515625,1895.4371337890625,0.0,3585.123046875,1.0,1.0,0.0,3.0,1.0,0.0
17856180,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8131492137908936,0.407638818025589,0.3708336055278778,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9465564489364624,0.6409050822257996,0.6092352271080017,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9538995623588562,0.655224084854126,0.4595269858837127,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8368070721626282,0.4477348327636719,0.4279514849185943,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.684939444065094,0.2407104223966598,1.1060422658920288,284.95086669921875,284.95001220703125,299.8127136230469,293.1268310546875,297.8741760253906,297.18389892578125,284.95037841796875,1.0,0.6830323338508606,0.3525148332118988,0.3525148332118988,1.0,1.0,-3.5712475776672363,0.9358324408531188,2.6354150772094727,0.1337128728628158,0.9717481732368468,0.9717481732368468,0.0,225.36773681640625,232.0,61130.890625,0.0,3972.48291015625,1.0,279.4541015625,283.0551147460937,296.1561584472656,300.10015869140625,293.1499938964844,293.1499938964844,279.1499938964844,28489.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929045021533966,1.0,0.0,0.0,4.05870246887207,4.0587310791015625,1.0991772114721243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.8837890625,0.0,2057.8916015625,1895.4371337890625,0.0,3672.384521484375,1.0,1.0,0.0,3.0,1.0,0.0
17856240,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8131492137908936,0.407638818025589,0.3708336055278778,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9465564489364624,0.6409050822257996,0.6092352271080017,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9538995623588562,0.655224084854126,0.4595269858837127,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8368070721626282,0.4477348327636719,0.4279514849185943,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.684939444065094,0.2407104223966598,1.1060422658920288,284.95086669921875,284.95001220703125,299.8127136230469,293.1268310546875,297.8741760253906,297.18389892578125,284.95037841796875,1.0,0.6830323338508606,0.3525148332118988,0.3525148332118988,1.0,1.0,-3.5712475776672363,0.9358324408531188,2.6354150772094727,0.1337128728628158,0.9717481732368468,0.9717481732368468,0.0,225.36773681640625,232.0,61130.890625,0.0,3972.48291015625,1.0,279.4541015625,283.0551147460937,296.1561584472656,300.10015869140625,293.1499938964844,293.1499938964844,279.1499938964844,28489.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929045021533966,1.0,0.0,0.0,4.05870246887207,4.0587310791015625,1.0991772114721243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.8837890625,0.0,2057.8916015625,1895.4371337890625,0.0,3672.384521484375,1.0,1.0,0.0,3.0,1.0,0.0
17856300,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.8107573986053467,0.406707763671875,0.3702499568462372,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.9433799386024476,0.6396610140800476,0.608359158039093,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.9513097405433656,0.6549188494682312,0.4595377147197723,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8347167372703552,0.4472459554672241,0.4277347028255462,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.6830449104309082,0.2404389977455139,1.105725646018982,284.8147888183594,284.95001220703125,299.8031921386719,293.1311340332031,297.8664855957031,297.1774597167969,284.8103942871094,1.0,0.6837263703346252,0.3523617386817932,0.3523617386817932,1.0,1.0,-3.568868637084961,0.9346030950546264,2.634265422821045,0.133105918765068,0.8595919013023376,0.8595919013023376,0.0,227.40545654296875,232.0,62271.68359375,0.0,3978.775634765625,1.0,279.1904296875,282.8966369628906,296.1834411621094,300.26806640625,293.1499938964844,293.1499938964844,279.1499938964844,34852.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935541033744812,1.0,0.0,0.0,4.027268886566162,4.0272979736328125,1.082217295333976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.232421875,0.0,2067.883544921875,1895.4371337890625,0.0,3731.82373046875,1.0,1.0,0.0,3.0,1.0,0.0
17856360,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8079257607460022,0.4057367146015167,0.3694161474704742,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.939694344997406,0.6383297443389893,0.6071681976318359,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9482187032699584,0.6545602083206177,0.4593078792095184,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8322713971138,0.4466625452041626,0.4272679686546325,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.6807782649993896,0.2400715798139572,1.104593276977539,284.8402709960937,284.95001220703125,299.79364013671875,293.1354064941406,297.8582763671875,297.1705627441406,284.8436889648437,1.0,0.6842190623283386,0.3521555066108703,0.3521555066108703,1.0,1.0,-3.5642342567443848,0.9325170516967772,2.6317172050476074,0.1321053206920623,0.8320805430412292,0.8320805430412292,0.0,229.6099853515625,235.0,61735.4453125,0.0,3980.27001953125,1.0,279.155517578125,282.9289855957031,296.1602478027344,300.16864013671875,293.1499938964844,293.1499938964844,279.45001220703125,39898.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368829131126404,1.0,0.0,0.0,3.904875040054321,3.904904127120972,1.0174370572713087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.326171875,0.0,1946.9029541015625,1895.4371337890625,0.0,3744.063720703125,0.9766133427619934,1.0,0.0,3.0,1.0,0.0
17856420,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8048357963562012,0.4054151773452759,0.3688883483409881,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9354236721992492,0.637357234954834,0.6059801578521729,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9451745748519896,0.6557321548461914,0.4598937630653381,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8296400308609009,0.4467105865478515,0.4271362125873565,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6782944798469543,0.2400384247303009,1.1041314601898191,284.9552307128906,284.95001220703125,299.7742919921875,293.143798828125,297.8515625,297.1697082519531,284.9551696777344,1.0,0.6853955388069153,0.3517430424690246,0.3517430424690246,1.0,1.0,-3.562147855758667,0.9305679202079772,2.631580114364624,0.1305066496133804,0.8984889984130859,0.8984889984130859,0.0,232.4286193847656,238.0,60919.4921875,0.0,3992.07275390625,1.0,279.444091796875,283.0640563964844,296.1163635253906,299.9931640625,293.1499938964844,293.1499938964844,279.75,33889.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272013306617736,1.0,0.0,0.0,4.0219902992248535,4.022019386291504,1.0793821729748745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.0830078125,0.0,2052.7939453125,1895.4371337890625,0.0,3655.4619140625,0.998747944831848,1.0,0.0,3.0,1.0,0.0
17856480,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8048357963562012,0.4054151773452759,0.3688883483409881,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9354236721992492,0.637357234954834,0.6059801578521729,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9451745748519896,0.6557321548461914,0.4598937630653381,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8296400308609009,0.4467105865478515,0.4271362125873565,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6782944798469543,0.2400384247303009,1.1041314601898191,284.9552307128906,284.95001220703125,299.7742919921875,293.143798828125,297.8515625,297.1697082519531,284.9551696777344,1.0,0.6853955388069153,0.3517430424690246,0.3517430424690246,1.0,1.0,-3.562147855758667,0.9305679202079772,2.631580114364624,0.1305066496133804,0.8984889984130859,0.8984889984130859,0.0,232.4286193847656,238.0,60919.4921875,0.0,3992.07275390625,1.0,279.444091796875,283.0640563964844,296.1163635253906,299.9931640625,293.1499938964844,293.1499938964844,279.75,33889.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272013306617736,1.0,0.0,0.0,4.0219902992248535,4.022019386291504,1.0793821729748745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.0830078125,0.0,2052.7939453125,1895.4371337890625,0.0,3655.4619140625,0.998747944831848,1.0,0.0,3.0,1.0,0.0
17856540,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.8033083081245422,0.4058485031127929,0.3691515624523163,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.9330154657363892,0.6372835040092468,0.6057463884353638,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.94392329454422,0.6577340960502625,0.4611611068248749,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.8283874988555908,0.4474709630012512,0.4277356564998626,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.677200436592102,0.2405290603637695,1.1060237884521484,285.1165771484375,284.95001220703125,299.7547302246094,293.15203857421875,297.8498840332031,297.1753845214844,285.11767578125,1.0,0.687056303024292,0.3513306081295013,0.3513306081295013,1.0,1.0,-3.566697359085083,0.9306769371032716,2.6360204219818115,0.1295427232980728,1.0,1.0,0.0,234.5230865478516,241.0,59671.75,0.0,4016.588134765625,1.0,279.74481201171875,283.2505798339844,296.1220703125,299.91192626953125,293.1499938964844,293.1499938964844,279.45001220703125,27245.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918748676776886,1.0,0.0,0.0,4.0653228759765625,4.0653510093688965,1.1027658501916449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.173828125,0.0,2056.56298828125,1895.4371337890625,0.0,3577.60595703125,1.0,1.0,0.0,3.0,1.0,0.0
17856600,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.8033083081245422,0.4058485031127929,0.3691515624523163,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.9330154657363892,0.6372835040092468,0.6057463884353638,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.94392329454422,0.6577340960502625,0.4611611068248749,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.8283874988555908,0.4474709630012512,0.4277356564998626,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.677200436592102,0.2405290603637695,1.1060237884521484,285.1165771484375,284.95001220703125,299.7547302246094,293.15203857421875,297.8498840332031,297.1753845214844,285.11767578125,1.0,0.687056303024292,0.3513306081295013,0.3513306081295013,1.0,1.0,-3.566697359085083,0.9306769371032716,2.6360204219818115,0.1295427232980728,1.0,1.0,0.0,234.5230865478516,241.0,59671.75,0.0,4016.588134765625,1.0,279.74481201171875,283.2505798339844,296.1220703125,299.91192626953125,293.1499938964844,293.1499938964844,279.45001220703125,27245.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918748676776886,1.0,0.0,0.0,4.0653228759765625,4.0653510093688965,1.1027658501916449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.173828125,0.0,2056.56298828125,1895.4371337890625,0.0,3577.60595703125,1.0,1.0,0.0,3.0,1.0,0.0
17856660,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8004531264305115,0.4049164056777954,0.3688936233520508,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.929068922996521,0.6358352303504944,0.6050196290016174,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9410116672515868,0.6580122709274292,0.4618802964687347,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8260779976844788,0.4472680389881134,0.4280379116535187,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6752365827560425,0.2405447363853454,1.1076714992523191,284.9478759765625,284.95001220703125,299.73492431640625,293.1600952148437,297.8409729003906,297.1712341308594,284.9473571777344,1.0,0.6888151168823242,0.3510266840457916,0.3510266840457916,1.0,1.0,-3.5687389373779297,0.9303261041641236,2.638412952423096,0.1289549022912979,0.9687280654907228,0.9687280654907228,0.0,237.5955352783203,244.0,61150.87109375,0.0,4040.58935546875,1.0,279.4541015625,283.05694580078125,296.188720703125,300.1346435546875,293.1499938964844,293.1499938964844,279.1499938964844,28641.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280973076820374,1.0,0.0,0.0,4.057961940765381,4.057990550994873,1.0987761243086425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.3544921875,0.0,2058.150146484375,1895.4371337890625,0.0,3663.6884765625,1.0,1.0,0.0,3.0,1.0,0.0
17856720,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8004531264305115,0.4049164056777954,0.3688936233520508,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.929068922996521,0.6358352303504944,0.6050196290016174,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9410116672515868,0.6580122709274292,0.4618802964687347,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8260779976844788,0.4472680389881134,0.4280379116535187,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6752365827560425,0.2405447363853454,1.1076714992523191,284.9478759765625,284.95001220703125,299.73492431640625,293.1600952148437,297.8409729003906,297.1712341308594,284.9473571777344,1.0,0.6888151168823242,0.3510266840457916,0.3510266840457916,1.0,1.0,-3.5687389373779297,0.9303261041641236,2.638412952423096,0.1289549022912979,0.9687280654907228,0.9687280654907228,0.0,237.5955352783203,244.0,61150.87109375,0.0,4040.58935546875,1.0,279.4541015625,283.05694580078125,296.188720703125,300.1346435546875,293.1499938964844,293.1499938964844,279.1499938964844,28641.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280973076820374,1.0,0.0,0.0,4.057961940765381,4.057990550994873,1.0987761243086425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.3544921875,0.0,2058.150146484375,1895.4371337890625,0.0,3663.6884765625,1.0,1.0,0.0,3.0,1.0,0.0
17856780,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.7952896952629089,0.4029186069965362,0.3673848807811737,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9224356412887572,0.6331325173377991,0.6028239130973816,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9353083372116088,0.656963050365448,0.4613934159278869,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8217997550964355,0.4460575580596924,0.4272191822528839,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.6713795065879822,0.2398647964000702,1.1060261726379397,284.8417358398437,284.95001220703125,299.7149353027344,293.1679077148437,297.82574462890625,297.1590270996094,284.8449401855469,1.0,0.6898815631866455,0.3507227599620819,0.3507227599620819,1.0,1.0,-3.5607399940490723,0.9268767237663268,2.6338632106781006,0.1274171769618988,0.831017017364502,0.831017017364502,0.0,241.8533630371093,247.0,61721.9375,0.0,4045.770263671875,1.0,279.1554260253906,282.9352722167969,296.1919250488281,300.19976806640625,293.1499938964844,293.1499938964844,279.45001220703125,39964.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357998967170716,1.0,0.0,0.0,3.8979785442352295,3.89800763130188,1.0138463721887092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.41015625,0.0,1938.534912109375,1895.4371337890625,0.0,3734.185791015625,0.975261092185974,1.0,0.0,3.0,1.0,0.0
17856840,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.7952896952629089,0.4029186069965362,0.3673848807811737,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9224356412887572,0.6331325173377991,0.6028239130973816,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9353083372116088,0.656963050365448,0.4613934159278869,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8217997550964355,0.4460575580596924,0.4272191822528839,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.6713795065879822,0.2398647964000702,1.1060261726379397,284.8417358398437,284.95001220703125,299.7149353027344,293.1679077148437,297.82574462890625,297.1590270996094,284.8449401855469,1.0,0.6898815631866455,0.3507227599620819,0.3507227599620819,1.0,1.0,-3.5607399940490723,0.9268767237663268,2.6338632106781006,0.1274171769618988,0.831017017364502,0.831017017364502,0.0,241.8533630371093,247.0,61721.9375,0.0,4045.770263671875,1.0,279.1554260253906,282.9352722167969,296.1919250488281,300.19976806640625,293.1499938964844,293.1499938964844,279.45001220703125,39964.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357998967170716,1.0,0.0,0.0,3.8979785442352295,3.89800763130188,1.0138463721887092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.41015625,0.0,1938.534912109375,1895.4371337890625,0.0,3734.185791015625,0.975261092185974,1.0,0.0,3.0,1.0,0.0
17856900,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7933657765388489,0.4026378989219665,0.3668618202209472,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9198957085609436,0.6324930191040039,0.6019299626350403,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9332446455955504,0.657299816608429,0.4613612294197082,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8201720118522644,0.445941150188446,0.4269169867038727,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.6698862910270691,0.2397719323635101,1.105238914489746,284.96600341796875,284.95001220703125,299.7048645019531,293.1717529296875,297.8218078613281,297.1578063964844,284.96588134765625,1.0,0.6903337240219116,0.3505708277225494,0.3505708277225494,1.0,1.0,-3.557675838470459,0.9254501461982728,2.632225751876831,0.1265707463026046,0.9007361531257628,0.9007361531257628,0.0,243.50392150878903,247.0,60859.2265625,0.0,4047.878173828125,1.0,279.4071044921875,283.0743408203125,296.1345520019531,299.9707336425781,293.1499938964844,293.1499938964844,279.45001220703125,33620.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286614656448364,1.0,0.0,0.0,3.962808132171631,3.962836503982544,1.0478505600985957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.337890625,0.0,1971.7325439453125,1895.4371337890625,0.0,3668.865966796875,0.9873200058937072,1.0,0.0,3.0,1.0,0.0
17856960,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7923221588134766,0.4025045037269592,0.3667739331722259,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9183793067932128,0.632034957408905,0.6015200614929199,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9322336316108704,0.6577933430671692,0.461732417345047,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.819277286529541,0.4459774792194366,0.4269667565822601,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6690825819969177,0.2398010343313217,1.1054245233535769,284.9542541503906,284.95001220703125,299.6947631835937,293.175537109375,297.81915283203125,297.158203125,284.95391845703125,1.0,0.6909436583518982,0.3504379987716675,0.3504379987716675,1.0,1.0,-3.5578036308288574,0.9250667095184326,2.632736921310425,0.1261316984891891,0.8960875868797302,0.8960875868797302,0.0,244.66818237304688,250.0,60907.578125,0.0,4055.290283203125,1.0,279.4449157714844,283.0682067871094,296.14697265625,300.0238952636719,293.1499938964844,293.1499938964844,279.75,33822.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260095953941344,1.0,0.0,0.0,4.017574787139893,4.017603874206543,1.077013621397782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.4833984375,0.0,2046.2757568359373,1895.4371337890625,0.0,3644.511474609375,0.9973886013031006,1.0,0.0,3.0,1.0,0.0
17857020,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.790828287601471,0.4028105437755584,0.3669416606426239,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9160674810409546,0.631793200969696,0.6011502742767334,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9308937191963196,0.6594589352607727,0.4627758860588074,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8180243968963623,0.4465804994106293,0.427433967590332,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.6680564284324646,0.24024598300457,1.1071579456329346,285.1112060546875,284.95001220703125,299.6744384765625,293.1828918457031,297.8173217773437,297.1634826660156,285.1123962402344,1.0,0.6924839615821838,0.3501724004745483,0.3501724004745483,1.0,1.0,-3.561455488204956,0.9253594875335692,2.6360960006713867,0.1255472749471664,1.0,1.0,0.0,246.7753143310547,253.0,59676.30859375,0.0,4077.59912109375,1.0,279.74462890625,283.2508544921875,296.1535339355469,299.9446105957031,293.1499938964844,293.1499938964844,279.45001220703125,27262.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177111387252808,1.0,0.0,0.0,4.064555644989014,4.064584255218506,1.1023498700524217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.140625,0.0,2055.6650390625,1895.4371337890625,0.0,3568.0205078125,1.0,1.0,0.0,3.0,1.0,0.0
17857080,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.790828287601471,0.4028105437755584,0.3669416606426239,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9160674810409546,0.631793200969696,0.6011502742767334,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9308937191963196,0.6594589352607727,0.4627758860588074,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8180243968963623,0.4465804994106293,0.427433967590332,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.6680564284324646,0.24024598300457,1.1071579456329346,285.1112060546875,284.95001220703125,299.6744384765625,293.1828918457031,297.8173217773437,297.1634826660156,285.1123962402344,1.0,0.6924839615821838,0.3501724004745483,0.3501724004745483,1.0,1.0,-3.561455488204956,0.9253594875335692,2.6360960006713867,0.1255472749471664,1.0,1.0,0.0,246.7753143310547,253.0,59676.30859375,0.0,4077.59912109375,1.0,279.74462890625,283.2508544921875,296.1535339355469,299.9446105957031,293.1499938964844,293.1499938964844,279.45001220703125,27262.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177111387252808,1.0,0.0,0.0,4.064555644989014,4.064584255218506,1.1023498700524217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.140625,0.0,2055.6650390625,1895.4371337890625,0.0,3568.0205078125,1.0,1.0,0.0,3.0,1.0,0.0
17857140,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7880794405937195,0.4017624855041504,0.3665755093097687,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9123908281326294,0.6301913857460022,0.6002723574638367,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.927966833114624,0.6594098806381226,0.4632704854011535,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8157486319541931,0.4462205469608307,0.4275870323181152,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6662283539772034,0.2402127534151077,1.1085913181304932,284.9429931640625,284.95001220703125,299.65399169921875,293.19000244140625,297.8089599609375,297.16015625,284.9424743652344,1.0,0.6941108107566833,0.3499067723751068,0.3499067723751068,1.0,1.0,-3.5624775886535645,0.9248248934745787,2.637652635574341,0.124991662800312,0.9627498984336852,0.9627498984336852,0.0,249.8625946044922,256.0,61142.98046875,0.0,4099.0322265625,1.0,279.45416259765625,283.0579528808594,296.2187194824219,300.1650695800781,293.1499938964844,293.1499938964844,279.1499938964844,28963.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270803928375244,1.0,0.0,0.0,4.056398391723633,4.056427001953125,1.0979294984281296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.8505859375,0.0,2058.69287109375,1895.4371337890625,0.0,3654.35107421875,1.0,1.0,0.0,3.0,1.0,0.0
17857200,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7880794405937195,0.4017624855041504,0.3665755093097687,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9123908281326294,0.6301913857460022,0.6002723574638367,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.927966833114624,0.6594098806381226,0.4632704854011535,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8157486319541931,0.4462205469608307,0.4275870323181152,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6662283539772034,0.2402127534151077,1.1085913181304932,284.9429931640625,284.95001220703125,299.65399169921875,293.19000244140625,297.8089599609375,297.16015625,284.9424743652344,1.0,0.6941108107566833,0.3499067723751068,0.3499067723751068,1.0,1.0,-3.5624775886535645,0.9248248934745787,2.637652635574341,0.124991662800312,0.9627498984336852,0.9627498984336852,0.0,249.8625946044922,256.0,61142.98046875,0.0,4099.0322265625,1.0,279.45416259765625,283.0579528808594,296.2187194824219,300.1650695800781,293.1499938964844,293.1499938964844,279.1499938964844,28963.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270803928375244,1.0,0.0,0.0,4.056398391723633,4.056427001953125,1.0979294984281296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.8505859375,0.0,2058.69287109375,1895.4371337890625,0.0,3654.35107421875,1.0,1.0,0.0,3.0,1.0,0.0
17857260,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.7852930426597595,0.4004772901535034,0.365720123052597,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.9089751243591307,0.6284865736961365,0.5990132689476013,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.9248223304748536,0.6585363745689392,0.4629423320293426,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8133788704872131,0.4454192817211151,0.4271226525306701,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.6642269492149353,0.2398074269294738,1.1078566312789917,284.80084228515625,284.95001220703125,299.6416320800781,293.19415283203125,297.80035400390625,297.1537170410156,284.80078125,1.0,0.6947692632675171,0.349698007106781,0.349698007106781,1.0,1.0,-3.5581040382385254,0.9228139519691468,2.6352901458740234,0.1240580603480339,0.8342227339744568,0.8342227339744568,0.0,252.3562774658203,256.0,62120.8671875,0.0,4102.78955078125,1.0,279.1768493652344,282.8974609375,296.24334716796875,300.31353759765625,293.1499938964844,293.1499938964844,279.1499938964844,38248.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342819452285768,1.0,0.0,0.0,3.99013614654541,3.9901657104492174,1.0623525668052023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.7392578125,0.0,2045.7203369140625,1895.4371337890625,0.0,3720.325927734375,0.9912279844284058,1.0,0.0,3.0,1.0,0.0
17857320,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7832355499267578,0.3996945917606354,0.3649922013282776,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.90653258562088,0.627396821975708,0.5979742407798767,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9224759340286256,0.6580049395561218,0.4625468850135803,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8115925788879395,0.4448937177658081,0.4266470968723297,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6627081632614136,0.2395136654376983,1.1068105697631836,284.84356689453125,284.95001220703125,299.6334228515625,293.19683837890625,297.7947998046875,297.1496887207031,284.8470764160156,1.0,0.6950600147247314,0.3495592772960663,0.3495592772960663,1.0,1.0,-3.553671836853028,0.9210028052330016,2.632668972015381,0.1232470497488975,0.8280704617500305,0.8280704617500305,0.0,254.0857849121093,259.0,61650.3359375,0.0,4101.7490234375,1.0,279.15545654296875,282.94354248046875,296.2203063964844,300.2248840332031,293.1499938964844,293.1499938964844,279.45001220703125,40237.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934657633304596,1.0,0.0,0.0,3.884443998336792,3.8844728469848633,1.0068180245070837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.6181640625,0.0,1923.3482666015625,1895.4371337890625,0.0,3723.758056640625,0.972619891166687,1.0,0.0,3.0,1.0,0.0
