time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857380,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7804800868034363,0.399208128452301,0.364329069852829,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9030882120132446,0.6262070536613464,0.5965983867645264,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9195175170898438,0.658492922782898,0.4626449048519134,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.809115469455719,0.4447081983089447,0.4263035953044891,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.6606506705284119,0.2394495457410812,1.1062222719192505,284.9560852050781,284.95001220703125,299.6127624511719,293.2033996582031,297.7882995605469,297.1493225097656,284.9560241699219,1.0,0.6960309147834778,0.3492117822170257,0.3492117822170257,1.0,1.0,-3.5502030849456787,0.9188364148139954,2.631366729736328,0.1217197924852371,0.8939166069030762,0.8939166069030762,0.0,256.8572082519531,262.0,60833.984375,0.0,4109.55029296875,1.0,279.4439697265625,283.0763854980469,296.1753234863281,300.0481262207031,293.1499938964844,293.1499938964844,279.75,33963.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248446226119996,1.0,0.0,0.0,4.002543926239014,4.002573013305664,1.0689699365684646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0908203125,0.0,2027.2437744140625,1895.4371337890625,0.0,3633.79833984375,0.9944488406181335,1.0,0.0,3.0,1.0,0.0
17857440,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7804800868034363,0.399208128452301,0.364329069852829,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9030882120132446,0.6262070536613464,0.5965983867645264,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9195175170898438,0.658492922782898,0.4626449048519134,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.809115469455719,0.4447081983089447,0.4263035953044891,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.6606506705284119,0.2394495457410812,1.1062222719192505,284.9560852050781,284.95001220703125,299.6127624511719,293.2033996582031,297.7882995605469,297.1493225097656,284.9560241699219,1.0,0.6960309147834778,0.3492117822170257,0.3492117822170257,1.0,1.0,-3.5502030849456787,0.9188364148139954,2.631366729736328,0.1217197924852371,0.8939166069030762,0.8939166069030762,0.0,256.8572082519531,262.0,60833.984375,0.0,4109.55029296875,1.0,279.4439697265625,283.0763854980469,296.1753234863281,300.0481262207031,293.1499938964844,293.1499938964844,279.75,33963.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248446226119996,1.0,0.0,0.0,4.002543926239014,4.002573013305664,1.0689699365684646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0908203125,0.0,2027.2437744140625,1895.4371337890625,0.0,3633.79833984375,0.9944488406181335,1.0,0.0,3.0,1.0,0.0
17857500,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7795349359512329,0.3992052376270294,0.3642364740371704,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.9018568396568298,0.6258985996246338,0.5961997509002686,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.918565034866333,0.6590476036071777,0.4629291296005249,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8082630038261414,0.4448452889919281,0.4263592958450317,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6599979996681213,0.2395878732204437,1.1066854000091553,285.07293701171875,284.95001220703125,299.6024169921875,293.20654296875,297.7865600585937,297.15106201171875,285.0775146484375,1.0,0.6966699361801147,0.3490380048751831,0.3490380048751831,1.0,1.0,-3.55057430267334,0.9184028506278992,2.632171392440796,0.1211718395352363,0.9924229979515076,0.9924229979515076,0.0,258.0281066894531,262.0,59763.0546875,0.0,4117.6259765625,1.0,279.7086181640625,283.2183532714844,296.15625,299.9007873535156,293.1499938964844,293.1499938964844,279.75,28980.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186024069786072,1.0,0.0,0.0,4.0555195808410645,4.055548667907715,1.09745394638594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.001953125,0.0,2057.641845703125,1895.4371337890625,0.0,3576.255126953125,1.0,1.0,0.0,3.0,1.0,0.0
17857560,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7790082693099976,0.3993872404098511,0.364393949508667,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.9010541439056396,0.6258081197738647,0.5960955619812012,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9181191921234132,0.6598427295684814,0.4634642899036407,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.807788074016571,0.4451601505279541,0.4266400635242462,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.6596914529800415,0.2398624420166015,1.1078588962554932,285.1045837402344,284.95001220703125,299.592041015625,293.2096252441406,297.78619384765625,297.1543884277344,285.1055908203125,1.0,0.69746994972229,0.3489444553852081,0.3489444553852081,1.0,1.0,-3.553028106689453,0.9188502430915833,2.634177923202514,0.1210365518927574,1.0,1.0,0.0,258.9912414550781,265.0,59659.7109375,0.0,4129.8779296875,1.0,279.7445983886719,283.25030517578125,296.1807861328125,299.97100830078125,293.1499938964844,293.1499938964844,279.45001220703125,27231.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166553020477296,1.0,0.0,0.0,4.064791679382324,4.064819812774658,1.1024777677448585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.2919921875,0.0,2055.727294921875,1895.4371337890625,0.0,3558.26025390625,1.0,1.0,0.0,3.0,1.0,0.0
17857620,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7763671278953552,0.3982279598712921,0.3639191091060638,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8978384137153625,0.6240647435188293,0.5950731039047241,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9152874946594238,0.6594868898391724,0.4637510180473327,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8054215312004089,0.4446513652801513,0.4266477227210998,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6579915285110474,0.2397900968790054,1.109111189842224,284.9364318847656,284.95001220703125,299.5712890625,293.2155456542969,297.7787780761719,297.1521911621094,284.93585205078125,1.0,0.6989799737930298,0.3487572968006134,0.3487572968006134,1.0,1.0,-3.5531022548675537,0.9182720184326172,2.6348302364349365,0.1206379458308219,0.9541208744049072,0.9541208744049072,0.0,262.0988464355469,268.0,61097.921875,0.0,4148.91650390625,1.0,279.4544982910156,283.0578918457031,296.2441711425781,300.1888732910156,293.1499938964844,293.1499938964844,279.1499938964844,29466.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260596632957458,1.0,0.0,0.0,4.053945541381836,4.053974628448486,1.0966022045977295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.33203125,0.0,2059.534912109375,1895.4371337890625,0.0,3644.9716796875,1.0,1.0,0.0,3.0,1.0,0.0
17857680,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7763671278953552,0.3982279598712921,0.3639191091060638,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8978384137153625,0.6240647435188293,0.5950731039047241,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.9152874946594238,0.6594868898391724,0.4637510180473327,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8054215312004089,0.4446513652801513,0.4266477227210998,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6579915285110474,0.2397900968790054,1.109111189842224,284.9364318847656,284.95001220703125,299.5712890625,293.2155456542969,297.7787780761719,297.1521911621094,284.93585205078125,1.0,0.6989799737930298,0.3487572968006134,0.3487572968006134,1.0,1.0,-3.5531022548675537,0.9182720184326172,2.6348302364349365,0.1206379458308219,0.9541208744049072,0.9541208744049072,0.0,262.0988464355469,268.0,61097.921875,0.0,4148.91650390625,1.0,279.4544982910156,283.0578918457031,296.2441711425781,300.1888732910156,293.1499938964844,293.1499938964844,279.1499938964844,29466.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260596632957458,1.0,0.0,0.0,4.053945541381836,4.053974628448486,1.0966022045977295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.33203125,0.0,2059.534912109375,1895.4371337890625,0.0,3644.9716796875,1.0,1.0,0.0,3.0,1.0,0.0
17857740,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7718559503555298,0.3961174786090851,0.3622740805149078,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8927016854286194,0.621215283870697,0.5926936864852905,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9102466702461244,0.6578381657600403,0.4628268182277679,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8012574315071106,0.4432379007339477,0.4256039559841156,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6547917723655701,0.2390813678503036,1.1072393655776978,284.8480834960937,284.95001220703125,299.55047607421875,293.2210998535156,297.766357421875,297.1437072753906,284.85089111328125,1.0,0.6998319625854492,0.348570168018341,0.348570168018341,1.0,1.0,-3.5436482429504395,0.9147560596466064,2.628892183303833,0.1193279027938842,0.8250986337661743,0.8250986337661743,0.0,266.2807312011719,271.0,61529.82421875,0.0,4149.53369140625,1.0,279.15545654296875,282.9537353515625,296.2431335449219,300.2401123046875,293.1499938964844,293.1499938964844,279.45001220703125,40367.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334360361099244,1.0,0.0,0.0,3.867765903472901,3.8677945137023926,9.981910125134164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.0107421875,0.0,1903.119873046875,1895.4371337890625,0.0,3712.595458984375,0.9692567586898804,1.0,0.0,3.0,1.0,0.0
17857800,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7718559503555298,0.3961174786090851,0.3622740805149078,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8927016854286194,0.621215283870697,0.5926936864852905,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.9102466702461244,0.6578381657600403,0.4628268182277679,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.8012574315071106,0.4432379007339477,0.4256039559841156,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6547917723655701,0.2390813678503036,1.1072393655776978,284.8480834960937,284.95001220703125,299.55047607421875,293.2210998535156,297.766357421875,297.1437072753906,284.85089111328125,1.0,0.6998319625854492,0.348570168018341,0.348570168018341,1.0,1.0,-3.5436482429504395,0.9147560596466064,2.628892183303833,0.1193279027938842,0.8250986337661743,0.8250986337661743,0.0,266.2807312011719,271.0,61529.82421875,0.0,4149.53369140625,1.0,279.15545654296875,282.9537353515625,296.2431335449219,300.2401123046875,293.1499938964844,293.1499938964844,279.45001220703125,40367.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334360361099244,1.0,0.0,0.0,3.867765903472901,3.8677945137023926,9.981910125134164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.0107421875,0.0,1903.119873046875,1895.4371337890625,0.0,3712.595458984375,0.9692567586898804,1.0,0.0,3.0,1.0,0.0
17857860,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7693386077880859,0.3955856561660766,0.3615843951702118,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.88958740234375,0.6199730038642883,0.5912845134735107,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9076421856880188,0.658173143863678,0.4628221094608307,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7988570332527161,0.4429816007614136,0.4252017438411712,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6529586315155029,0.2390133142471313,1.106647253036499,284.95733642578125,284.95001220703125,299.5296936035156,293.226318359375,297.7605895996094,297.1439819335937,284.95733642578125,1.0,0.7007395625114441,0.3483312129974365,0.3483312129974365,1.0,1.0,-3.5399086475372314,0.9128577709197998,2.627050876617432,0.1181256622076034,0.8899859189987183,0.8899859189987183,0.0,268.9955139160156,274.0,60694.1015625,0.0,4156.2041015625,1.0,279.4438781738281,283.08416748046875,296.1974792480469,300.062255859375,293.1499938964844,293.1499938964844,279.75,34014.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234753251075744,1.0,0.0,0.0,3.9846272468566895,3.9846560955047607,1.0594212653813884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.2138671875,0.0,2003.759765625,1895.4371337890625,0.0,3621.196044921875,0.9904810190200806,1.0,0.0,3.0,1.0,0.0
17857920,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7693386077880859,0.3955856561660766,0.3615843951702118,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.88958740234375,0.6199730038642883,0.5912845134735107,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9076421856880188,0.658173143863678,0.4628221094608307,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.7988570332527161,0.4429816007614136,0.4252017438411712,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6529586315155029,0.2390133142471313,1.106647253036499,284.95733642578125,284.95001220703125,299.5296936035156,293.226318359375,297.7605895996094,297.1439819335937,284.95733642578125,1.0,0.7007395625114441,0.3483312129974365,0.3483312129974365,1.0,1.0,-3.5399086475372314,0.9128577709197998,2.627050876617432,0.1181256622076034,0.8899859189987183,0.8899859189987183,0.0,268.9955139160156,274.0,60694.1015625,0.0,4156.2041015625,1.0,279.4438781738281,283.08416748046875,296.1974792480469,300.062255859375,293.1499938964844,293.1499938964844,279.75,34014.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234753251075744,1.0,0.0,0.0,3.9846272468566895,3.9846560955047607,1.0594212653813884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.2138671875,0.0,2003.759765625,1895.4371337890625,0.0,3621.196044921875,0.9904810190200806,1.0,0.0,3.0,1.0,0.0
17857980,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7679119110107422,0.3956460952758789,0.3615646362304687,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8876063227653503,0.6194388270378113,0.5906796455383301,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9063330888748168,0.6593050956726074,0.4635072648525238,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7975073456764221,0.4433065354824066,0.4254373610019684,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.6520630121231079,0.2393890023231506,1.1081757545471191,285.0945129394531,284.95001220703125,299.5089111328125,293.23114013671875,297.7583923339844,297.1488342285156,285.0951538085937,1.0,0.7021021842956543,0.348092257976532,0.348092257976532,1.0,1.0,-3.5420970916748047,0.912781059741974,2.629316091537476,0.1174957528710365,1.0,1.0,0.0,271.1558532714844,277.0,59599.3515625,0.0,4175.0068359375,1.0,279.74530029296875,283.24639892578125,296.2029724121094,299.99029541015625,293.1499938964844,293.1499938964844,279.45001220703125,27244.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154195189476012,1.0,0.0,0.0,4.066811561584473,4.066839694976807,1.1035737088604949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7724609375,0.0,2058.589599609375,1895.4371337890625,0.0,3546.82861328125,1.0,1.0,0.0,3.0,1.0,0.0
17858040,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7679119110107422,0.3956460952758789,0.3615646362304687,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8876063227653503,0.6194388270378113,0.5906796455383301,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9063330888748168,0.6593050956726074,0.4635072648525238,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.7975073456764221,0.4433065354824066,0.4254373610019684,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.6520630121231079,0.2393890023231506,1.1081757545471191,285.0945129394531,284.95001220703125,299.5089111328125,293.23114013671875,297.7583923339844,297.1488342285156,285.0951538085937,1.0,0.7021021842956543,0.348092257976532,0.348092257976532,1.0,1.0,-3.5420970916748047,0.912781059741974,2.629316091537476,0.1174957528710365,1.0,1.0,0.0,271.1558532714844,277.0,59599.3515625,0.0,4175.0068359375,1.0,279.74530029296875,283.24639892578125,296.2029724121094,299.99029541015625,293.1499938964844,293.1499938964844,279.45001220703125,27244.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154195189476012,1.0,0.0,0.0,4.066811561584473,4.066839694976807,1.1035737088604949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.7724609375,0.0,2058.589599609375,1895.4371337890625,0.0,3546.82861328125,1.0,1.0,0.0,3.0,1.0,0.0
17858100,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.767078161239624,0.3952395021915436,0.3615306317806244,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.88649582862854,0.6187484264373779,0.5903825759887695,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9055417776107788,0.6593260169029236,0.4638344943523407,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7967373728752136,0.4431770741939544,0.4255816340446472,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.6515817046165466,0.239448070526123,1.109220027923584,284.9609375,284.95001220703125,299.4985046386719,293.2334289550781,297.7559814453125,297.1495056152344,284.9549865722656,1.0,0.7028929591178894,0.3479727506637573,0.3479727506637573,1.0,1.0,-3.543529510498047,0.9128414392471312,2.630688190460205,0.117324098944664,0.96732896566391,0.96732896566391,0.0,272.4245300292969,277.0,60900.6953125,0.0,4186.43212890625,1.0,279.4888000488281,283.0863647460937,296.2659606933594,300.2326965332031,293.1499938964844,293.1499938964844,279.45001220703125,27975.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219562411308287,1.0,0.0,0.0,4.061196804046631,4.061224937438965,1.1005284932252837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.7529296875,0.0,2057.0146484375,1895.4371337890625,0.0,3607.20068359375,1.0,1.0,0.0,3.0,1.0,0.0
17858160,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7653729319572449,0.3943769633769989,0.3609814047813415,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8844965100288391,0.6175681352615356,0.5895258188247681,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9037752151489258,0.6587612628936768,0.4636487066745758,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7951602935791016,0.4426673650741577,0.4253167808055877,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6504625678062439,0.2392645329236984,1.1092040538787842,284.9270324707031,284.95001220703125,299.4881591796875,293.235595703125,297.7513732910156,297.1473388671875,284.92645263671875,1.0,0.7035118937492371,0.3478507399559021,0.3478507399559021,1.0,1.0,-3.5412840843200684,0.9117593765258788,2.629524707794189,0.1168426871299743,0.9408533573150636,0.9408533573150636,0.0,274.29638671875,280.0,60988.109375,0.0,4191.8603515625,1.0,279.4547424316406,283.0552673339844,296.2645874023437,300.2041320800781,293.1499938964844,293.1499938964844,279.1499938964844,30290.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924951195716858,1.0,0.0,0.0,4.049916744232178,4.049945831298828,1.094423737413308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.2724609375,0.0,2060.89404296875,1895.4371337890625,0.0,3634.779296875,1.0,1.0,0.0,3.0,1.0,0.0
17858220,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7612165212631226,0.3922639787197113,0.3592990040779114,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8797235488891602,0.6147223114967346,0.587105393409729,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8994783163070679,0.6571099162101746,0.462678998708725,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7912454009056091,0.4412121474742889,0.424202412366867,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6475529670715332,0.2385444641113281,1.1071964502334597,284.853271484375,284.95001220703125,299.46746826171875,293.2396545410156,297.73956298828125,297.1397399902344,284.855224609375,1.0,0.7042914032936096,0.3476067185401916,0.3476067185401916,1.0,1.0,-3.5314314365386963,0.9079473614692688,2.6234841346740723,0.11530552059412,0.8197628259658813,0.8197628259658813,0.0,278.41680908203125,283.0,61299.18359375,0.0,4190.9189453125,1.0,279.1556091308594,282.9647827148437,296.2597045898437,300.24298095703125,293.1499938964844,293.1499938964844,279.45001220703125,40600.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319861531257628,1.0,0.0,0.0,3.843717098236084,3.843745470046997,9.858165412879316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.5849609375,0.0,1874.598876953125,1895.4371337890625,0.0,3699.3330078125,0.9641510248184204,1.0,0.0,3.0,1.0,0.0
17858280,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7612165212631226,0.3922639787197113,0.3592990040779114,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8797235488891602,0.6147223114967346,0.587105393409729,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8994783163070679,0.6571099162101746,0.462678998708725,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7912454009056091,0.4412121474742889,0.424202412366867,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.6475529670715332,0.2385444641113281,1.1071964502334597,284.853271484375,284.95001220703125,299.46746826171875,293.2396545410156,297.73956298828125,297.1397399902344,284.855224609375,1.0,0.7042914032936096,0.3476067185401916,0.3476067185401916,1.0,1.0,-3.5314314365386963,0.9079473614692688,2.6234841346740723,0.11530552059412,0.8197628259658813,0.8197628259658813,0.0,278.41680908203125,283.0,61299.18359375,0.0,4190.9189453125,1.0,279.1556091308594,282.9647827148437,296.2597045898437,300.24298095703125,293.1499938964844,293.1499938964844,279.45001220703125,40600.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319861531257628,1.0,0.0,0.0,3.843717098236084,3.843745470046997,9.858165412879316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.5849609375,0.0,1874.598876953125,1895.4371337890625,0.0,3699.3330078125,0.9641510248184204,1.0,0.0,3.0,1.0,0.0
17858340,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7589620351791382,0.3917178213596344,0.3586152791976928,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8768943548202515,0.6134732961654663,0.5857129693031311,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8973032832145691,0.6574779152870178,0.4627093076705932,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7890481352806091,0.4409223198890686,0.4237804114818573,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6459401845932007,0.2384834885597229,1.106644630432129,284.9597473144531,284.95001220703125,299.4468688964844,293.2432861328125,297.7342834472656,297.1405944824219,284.95977783203125,1.0,0.7051737904548645,0.3473626971244812,0.3473626971244812,1.0,1.0,-3.5277867317199707,0.90606027841568,2.6217265129089355,0.1140934824943542,0.8847919702529907,0.8847919702529907,0.0,281.05859375,286.0,60454.51171875,0.0,4197.31787109375,1.0,279.4437255859375,283.0932922363281,296.2133483886719,300.0636291503906,293.1499938964844,293.1499938964844,279.75,34057.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921804428100586,1.0,0.0,0.0,3.958741188049317,3.9587695598602295,1.0457008556841174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.4833984375,0.0,1969.93994140625,1895.4371337890625,0.0,3605.801513671875,0.9847531318664552,1.0,0.0,3.0,1.0,0.0
17858400,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7589620351791382,0.3917178213596344,0.3586152791976928,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8768943548202515,0.6134732961654663,0.5857129693031311,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8973032832145691,0.6574779152870178,0.4627093076705932,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7890481352806091,0.4409223198890686,0.4237804114818573,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6459401845932007,0.2384834885597229,1.106644630432129,284.9597473144531,284.95001220703125,299.4468688964844,293.2432861328125,297.7342834472656,297.1405944824219,284.95977783203125,1.0,0.7051737904548645,0.3473626971244812,0.3473626971244812,1.0,1.0,-3.5277867317199707,0.90606027841568,2.6217265129089355,0.1140934824943542,0.8847919702529907,0.8847919702529907,0.0,281.05859375,286.0,60454.51171875,0.0,4197.31787109375,1.0,279.4437255859375,283.0932922363281,296.2133483886719,300.0636291503906,293.1499938964844,293.1499938964844,279.75,34057.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921804428100586,1.0,0.0,0.0,3.958741188049317,3.9587695598602295,1.0457008556841174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.4833984375,0.0,1969.93994140625,1895.4371337890625,0.0,3605.801513671875,0.9847531318664552,1.0,0.0,3.0,1.0,0.0
17858460,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.757595956325531,0.3916652202606201,0.358528584241867,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8749887943267822,0.6128113865852356,0.5850305557250977,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8961292505264282,0.6585498452186584,0.4633799195289612,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.7877283692359924,0.4411348402500152,0.4239399135112762,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.645110011100769,0.2388243228197097,1.1081030368804932,285.0818176269531,284.95001220703125,299.4263610839844,293.2464599609375,297.7325744628906,297.1455993652344,285.0825500488281,1.0,0.7064961194992065,0.3472506701946258,0.3472506701946258,1.0,1.0,-3.529608964920044,0.9062578678131104,2.6233510971069336,0.1138273626565933,1.0,1.0,0.0,283.25079345703125,289.0,59476.71875,0.0,4215.31494140625,1.0,279.7445983886719,283.2403564453125,296.2200012207031,299.9993591308594,293.1499938964844,293.1499938964844,279.45001220703125,27257.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914036750793457,1.0,0.0,0.0,4.0643391609191895,4.064367771148682,1.102232317862217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.7197265625,0.0,2055.325927734375,1895.4371337890625,0.0,3534.02783203125,1.0,1.0,0.0,3.0,1.0,0.0
17858520,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.757595956325531,0.3916652202606201,0.358528584241867,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.8749887943267822,0.6128113865852356,0.5850305557250977,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8961292505264282,0.6585498452186584,0.4633799195289612,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.7877283692359924,0.4411348402500152,0.4239399135112762,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.645110011100769,0.2388243228197097,1.1081030368804932,285.0818176269531,284.95001220703125,299.4263610839844,293.2464599609375,297.7325744628906,297.1455993652344,285.0825500488281,1.0,0.7064961194992065,0.3472506701946258,0.3472506701946258,1.0,1.0,-3.529608964920044,0.9062578678131104,2.6233510971069336,0.1138273626565933,1.0,1.0,0.0,283.25079345703125,289.0,59476.71875,0.0,4215.31494140625,1.0,279.7445983886719,283.2403564453125,296.2200012207031,299.9993591308594,293.1499938964844,293.1499938964844,279.45001220703125,27257.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914036750793457,1.0,0.0,0.0,4.0643391609191895,4.064367771148682,1.102232317862217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.7197265625,0.0,2055.325927734375,1895.4371337890625,0.0,3534.02783203125,1.0,1.0,0.0,3.0,1.0,0.0
17858580,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7551416158676147,0.3902886807918548,0.3578323721885681,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8719743490219116,0.6108147501945496,0.5837374329566956,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8937320113182068,0.657977819442749,0.4634796380996704,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7854123115539551,0.4403712749481201,0.4236931800842285,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6435802578926086,0.2386449128389358,1.1088846921920776,284.9153137207031,284.95001220703125,299.4059753417969,293.24920654296875,297.725830078125,297.1440124511719,284.914794921875,1.0,0.7078283429145813,0.3471386432647705,0.3471386432647705,1.0,1.0,-3.527993440628052,0.905399203300476,2.622594118118286,0.1135053485631942,0.9237284660339355,0.9237284660339355,0.0,286.4461975097656,292.0,60826.6015625,0.0,4230.31396484375,1.0,279.45458984375,283.0505065917969,296.2790832519531,300.20977783203125,293.1499938964844,293.1499938964844,279.1499938964844,31442.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237781167030334,1.0,0.0,0.0,4.044258117675781,4.044287204742432,1.091367494154838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.28515625,0.0,2062.751708984375,1895.4371337890625,0.0,3623.9833984375,1.0,1.0,0.0,3.0,1.0,0.0
17858640,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7551416158676147,0.3902886807918548,0.3578323721885681,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8719743490219116,0.6108147501945496,0.5837374329566956,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8937320113182068,0.657977819442749,0.4634796380996704,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7854123115539551,0.4403712749481201,0.4236931800842285,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6435802578926086,0.2386449128389358,1.1088846921920776,284.9153137207031,284.95001220703125,299.4059753417969,293.24920654296875,297.725830078125,297.1440124511719,284.914794921875,1.0,0.7078283429145813,0.3471386432647705,0.3471386432647705,1.0,1.0,-3.527993440628052,0.905399203300476,2.622594118118286,0.1135053485631942,0.9237284660339355,0.9237284660339355,0.0,286.4461975097656,292.0,60826.6015625,0.0,4230.31396484375,1.0,279.45458984375,283.0505065917969,296.2790832519531,300.20977783203125,293.1499938964844,293.1499938964844,279.1499938964844,31442.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237781167030334,1.0,0.0,0.0,4.044258117675781,4.044287204742432,1.091367494154838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.28515625,0.0,2062.751708984375,1895.4371337890625,0.0,3623.9833984375,1.0,1.0,0.0,3.0,1.0,0.0
17858700,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923278808594,0.7533036470413208,0.3891639113426208,0.3570533096790313,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.8698423504829407,0.6093341112136841,0.5826054215431213,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.8918463587760925,0.6571356058120728,0.4631037712097168,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.7836577296257019,0.4395956099033355,0.4231868982315063,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.642327070236206,0.238283023238182,1.1081204414367676,284.7920837402344,284.95001220703125,299.3958435058594,293.2504272460937,297.7203369140625,297.1405029296875,284.7925720214844,1.0,0.7082693576812744,0.347082644701004,0.347082644701004,1.0,1.0,-3.523719072341919,0.903903067111969,2.6198160648345947,0.1130250394344329,0.8091118335723877,0.8091118335723877,0.0,288.45361328125,292.0,61561.8125,0.0,4231.166015625,1.0,279.19110107421875,282.91143798828125,296.3016967773437,300.3601379394531,293.1499938964844,293.1499938964844,279.1499938964844,40401.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93012136220932,1.0,0.0,0.0,3.9525556564331055,3.952585220336914,1.0424356560179149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.8076171875,0.0,2013.2384033203125,1895.4371337890625,0.0,3682.253662109375,0.9833076000213624,1.0,0.0,3.0,1.0,0.0
17858760,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7513498067855835,0.3882187306880951,0.3561413884162903,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8675921559333801,0.6080130934715271,0.5813055634498596,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8898314237594604,0.6565306186676025,0.4625972509384155,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.7817729115486145,0.4389109015464782,0.4225320816040039,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6409448981285095,0.2379350513219833,1.106795310974121,284.85968017578125,284.95001220703125,299.3857421875,293.2514953613281,297.7150573730469,297.1373596191406,284.8611145019531,1.0,0.7085661888122559,0.3469820618629455,0.3469820618629455,1.0,1.0,-3.5180656909942627,0.9018540382385254,2.6162116527557373,0.1122259944677352,0.813546359539032,0.813546359539032,0.0,290.48291015625,295.0,61001.390625,0.0,4228.5322265625,1.0,279.1559143066406,282.9774475097656,296.26953125,300.23486328125,293.1499938964844,293.1499938964844,279.45001220703125,40802.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304101467132568,1.0,0.0,0.0,3.8132596015930176,3.81328797340393,9.702553143142725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.052734375,0.0,1838.206787109375,1895.4371337890625,0.0,3684.900146484375,0.9578769207000732,1.0,0.0,3.0,1.0,0.0
17858820,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7493599653244019,0.3876829147338867,0.355491042137146,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8650556206703186,0.6067763566970825,0.5799503922462463,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8879955410957336,0.6571087837219238,0.4627904891967773,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7797954082489014,0.4386129081249237,0.4221174716949463,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.6395459771156311,0.2378991246223449,1.1063743829727173,284.96307373046875,284.95001220703125,299.3656921386719,293.2533264160156,297.71044921875,297.13873291015625,284.963134765625,1.0,0.7094621658325195,0.3467808663845062,0.3467808663845062,1.0,1.0,-3.514868974685669,0.9002423286437988,2.61462664604187,0.1111926361918449,0.8794106841087341,0.8794106841087341,0.0,293.04473876953125,298.0,60168.6171875,0.0,4235.54736328125,1.0,279.44354248046875,283.1032409667969,296.2225646972656,300.0551147460937,293.1499938964844,293.1499938964844,279.75,34060.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200645685195924,1.0,0.0,0.0,3.9291059970855713,3.929134368896485,1.0301033626092249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.0654296875,0.0,1931.3411865234373,1895.4371337890625,0.0,3589.75439453125,0.978176772594452,1.0,0.0,3.0,1.0,0.0
17858880,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7493599653244019,0.3876829147338867,0.355491042137146,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8650556206703186,0.6067763566970825,0.5799503922462463,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8879955410957336,0.6571087837219238,0.4627904891967773,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7797954082489014,0.4386129081249237,0.4221174716949463,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.6395459771156311,0.2378991246223449,1.1063743829727173,284.96307373046875,284.95001220703125,299.3656921386719,293.2533264160156,297.71044921875,297.13873291015625,284.963134765625,1.0,0.7094621658325195,0.3467808663845062,0.3467808663845062,1.0,1.0,-3.514868974685669,0.9002423286437988,2.61462664604187,0.1111926361918449,0.8794106841087341,0.8794106841087341,0.0,293.04473876953125,298.0,60168.6171875,0.0,4235.54736328125,1.0,279.44354248046875,283.1032409667969,296.2225646972656,300.0551147460937,293.1499938964844,293.1499938964844,279.75,34060.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200645685195924,1.0,0.0,0.0,3.9291059970855713,3.929134368896485,1.0301033626092249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.0654296875,0.0,1931.3411865234373,1895.4371337890625,0.0,3589.75439453125,0.978176772594452,1.0,0.0,3.0,1.0,0.0
17858940,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7480613589286804,0.3875326216220855,0.3553524613380432,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8632409572601318,0.606011152267456,0.5792108178138733,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8869671821594238,0.6582804918289185,0.4635597467422485,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7785213589668274,0.4387325346469879,0.4222199916839599,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.6387823224067688,0.238214835524559,1.1078134775161743,285.06756591796875,284.95001220703125,299.3458251953125,293.254638671875,297.7087097167969,297.1437072753906,285.0682373046875,1.0,0.7107794880867004,0.3465796709060669,0.3465796709060669,1.0,1.0,-3.5165882110595703,0.9001411199569702,2.6164469718933105,0.1106592938303947,1.0,1.0,0.0,295.2737121582031,301.0,59330.6875,0.0,4253.455078125,1.0,279.744873046875,283.2325134277344,296.2298889160156,299.9998779296875,293.1499938964844,293.1499938964844,279.45001220703125,27525.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126065373420716,1.0,0.0,0.0,4.064100742340088,4.064128875732422,1.10210294224089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3759765625,0.0,2057.234130859375,1895.4371337890625,0.0,3520.77783203125,1.0,1.0,0.0,3.0,1.0,0.0
17859000,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.7480613589286804,0.3875326216220855,0.3553524613380432,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8632409572601318,0.606011152267456,0.5792108178138733,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8869671821594238,0.6582804918289185,0.4635597467422485,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7785213589668274,0.4387325346469879,0.4222199916839599,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.6387823224067688,0.238214835524559,1.1078134775161743,285.06756591796875,284.95001220703125,299.3458251953125,293.254638671875,297.7087097167969,297.1437072753906,285.0682373046875,1.0,0.7107794880867004,0.3465796709060669,0.3465796709060669,1.0,1.0,-3.5165882110595703,0.9001411199569702,2.6164469718933105,0.1106592938303947,1.0,1.0,0.0,295.2737121582031,301.0,59330.6875,0.0,4253.455078125,1.0,279.744873046875,283.2325134277344,296.2298889160156,299.9998779296875,293.1499938964844,293.1499938964844,279.45001220703125,27525.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126065373420716,1.0,0.0,0.0,4.064100742340088,4.064128875732422,1.10210294224089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.3759765625,0.0,2057.234130859375,1895.4371337890625,0.0,3520.77783203125,1.0,1.0,0.0,3.0,1.0,0.0
17859060,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7456823587417603,0.3860569894313812,0.3545482456684112,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8603293895721436,0.6039022207260132,0.5777929425239563,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8847172260284424,0.6578329205513,0.4637178778648376,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7762435078620911,0.4378592073917389,0.4218586385250091,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6373066306114197,0.237983152270317,1.1083581447601318,284.90362548828125,284.95001220703125,299.3261413574219,293.2554626464844,297.7020568847656,297.1420288085937,284.9031677246094,1.0,0.7120621800422668,0.3464479744434356,0.3464479744434356,1.0,1.0,-3.5143394470214844,0.8990203738212585,2.615319013595581,0.1102064847946167,0.903431475162506,0.903431475162506,0.0,298.5360717773437,304.0,60627.11328125,0.0,4267.11083984375,1.0,279.4546813964844,283.04559326171875,296.2864990234375,300.206298828125,293.1499938964844,293.1499938964844,279.1499938964844,33024.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226609468460084,1.0,0.0,0.0,4.036435604095459,4.036464691162109,1.0871495987885282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.1015625,0.0,2065.220947265625,1895.4371337890625,0.0,3613.69482421875,1.0,1.0,0.0,3.0,1.0,0.0
17859120,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7456823587417603,0.3860569894313812,0.3545482456684112,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8603293895721436,0.6039022207260132,0.5777929425239563,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8847172260284424,0.6578329205513,0.4637178778648376,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7762435078620911,0.4378592073917389,0.4218586385250091,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6373066306114197,0.237983152270317,1.1083581447601318,284.90362548828125,284.95001220703125,299.3261413574219,293.2554626464844,297.7020568847656,297.1420288085937,284.9031677246094,1.0,0.7120621800422668,0.3464479744434356,0.3464479744434356,1.0,1.0,-3.5143394470214844,0.8990203738212585,2.615319013595581,0.1102064847946167,0.903431475162506,0.903431475162506,0.0,298.5360717773437,304.0,60627.11328125,0.0,4267.11083984375,1.0,279.4546813964844,283.04559326171875,296.2864990234375,300.206298828125,293.1499938964844,293.1499938964844,279.1499938964844,33024.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226609468460084,1.0,0.0,0.0,4.036435604095459,4.036464691162109,1.0871495987885282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.1015625,0.0,2065.220947265625,1895.4371337890625,0.0,3613.69482421875,1.0,1.0,0.0,3.0,1.0,0.0
17859180,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7422495484352112,0.3840728402137756,0.3528827428817749,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8563494682312012,0.6011795997619629,0.5753785967826843,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8813157677650452,0.6568681001663208,0.4630922377109527,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.772911012172699,0.4364439249038696,0.4206912517547607,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6349274516105652,0.237304612994194,1.1062629222869873,284.8660583496094,284.95001220703125,299.30670166015625,293.2557678222656,297.692138671875,297.1361389160156,284.8668518066406,1.0,0.712798535823822,0.3463162779808044,0.3463162779808044,1.0,1.0,-3.50475549697876,0.8956554532051086,2.609100103378296,0.1090019345283508,0.8058010935783386,0.8058010935783386,0.0,302.4662170410156,307.0,60666.5078125,0.0,4265.4599609375,1.0,279.15594482421875,282.98956298828125,296.27178955078125,300.216796875,293.1499938964844,293.1499938964844,279.45001220703125,41057.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288895726203918,1.0,0.0,0.0,3.780677795410156,3.780705690383911,9.537457117403392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.30859375,0.0,1800.1693115234375,1895.4371337890625,0.0,3670.95849609375,0.9506345987319946,1.0,0.0,3.0,1.0,0.0
