time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859240,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7422495484352112,0.3840728402137756,0.3528827428817749,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8563494682312012,0.6011795997619629,0.5753785967826843,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8813157677650452,0.6568681001663208,0.4630922377109527,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.772911012172699,0.4364439249038696,0.4206912517547607,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6349274516105652,0.237304612994194,1.1062629222869873,284.8660583496094,284.95001220703125,299.30670166015625,293.2557678222656,297.692138671875,297.1361389160156,284.8668518066406,1.0,0.712798535823822,0.3463162779808044,0.3463162779808044,1.0,1.0,-3.50475549697876,0.8956554532051086,2.609100103378296,0.1090019345283508,0.8058010935783386,0.8058010935783386,0.0,302.4662170410156,307.0,60666.5078125,0.0,4265.4599609375,1.0,279.15594482421875,282.98956298828125,296.27178955078125,300.216796875,293.1499938964844,293.1499938964844,279.45001220703125,41057.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288895726203918,1.0,0.0,0.0,3.780677795410156,3.780705690383911,9.537457117403392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.30859375,0.0,1800.1693115234375,1895.4371337890625,0.0,3670.95849609375,0.9506345987319946,1.0,0.0,3.0,1.0,0.0
17859300,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7411492466926575,0.383792906999588,0.3524169325828552,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.854989767074585,0.6005374193191528,0.5745425820350647,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8803597092628479,0.6573761105537415,0.46319779753685,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7718169093132019,0.4362698197364807,0.4203618764877319,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6341443061828613,0.2372603118419647,1.105705499649048,284.9835510253906,284.95001220703125,299.2970886230469,293.2557373046875,297.6899108886719,297.1366882324219,284.9824523925781,1.0,0.7131969332695007,0.34625044465065,0.34625044465065,1.0,1.0,-3.502240896224976,0.8946794271469116,2.607561588287353,0.1084812581539154,0.8774093985557556,0.8774093985557556,0.0,303.8664245605469,307.0,59831.140625,0.0,4267.2421875,1.0,279.4044189453125,283.1226501464844,296.2123718261719,299.9857177734375,293.1499938964844,293.1499938964844,279.45001220703125,33804.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212379455566406,1.0,0.0,0.0,3.844474315643311,3.8445017337799072,9.862050092124264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.7734375,0.0,1821.9930419921875,1895.4371337890625,0.0,3600.578369140625,0.9615103602409364,1.0,0.0,3.0,1.0,0.0
17859360,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7405163645744324,0.3835789859294891,0.3522888720035553,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8541073203086853,0.5999844074249268,0.574081540107727,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.87995845079422,0.6580085754394531,0.4636751413345337,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7711793184280396,0.4361902475357055,0.420326828956604,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6337298154830933,0.237307533621788,1.1060268878936768,284.9658508300781,284.95001220703125,299.2875366210937,293.25555419921875,297.6886291503906,297.1383972167969,284.96563720703125,1.0,0.7137548327445984,0.346211165189743,0.346211165189743,1.0,1.0,-3.502448797225952,0.8946161270141602,2.607832670211792,0.108343169093132,0.873174786567688,0.873174786567688,0.0,304.93670654296875,310.0,59861.49609375,0.0,4274.19287109375,1.0,279.44403076171875,283.11187744140625,296.22344970703125,300.0370483398437,293.1499938964844,293.1499938964844,279.75,33931.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183525443077089,1.0,0.0,0.0,3.9003305435180655,3.900358438491821,1.01507032468362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.6953125,0.0,1893.327392578125,1895.4371337890625,0.0,3573.94677734375,0.9713305234909058,1.0,0.0,3.0,1.0,0.0
17859420,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7393150329589844,0.3833655118942261,0.3521326780319214,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8524214625358582,0.5991514921188354,0.5733208656311035,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.879262387752533,0.6596567630767822,0.464805543422699,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7700092792510986,0.4362790584564209,0.4204311966896057,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6330479383468628,0.2376096248626709,1.1075036525726318,285.05487060546875,284.95001220703125,299.26861572265625,293.2547607421875,297.68780517578125,297.14385986328125,285.05548095703125,1.0,0.7151221632957458,0.3461326360702514,0.3461326360702514,1.0,1.0,-3.5046045780181885,0.8950348496437073,2.609569787979126,0.1082435622811317,0.9896823167800904,0.9896823167800904,0.0,307.18414306640625,313.0,59163.92578125,0.0,4293.31884765625,1.0,279.7444763183594,283.22540283203125,296.23223876953125,299.99090576171875,293.1499938964844,293.1499938964844,279.45001220703125,28247.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113011360168456,1.0,0.0,0.0,4.060535907745361,4.0605645179748535,1.1001703796864604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.6943359375,0.0,2058.380859375,1895.4371337890625,0.0,3508.6748046875,1.0,1.0,0.0,3.0,1.0,0.0
17859480,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7393150329589844,0.3833655118942261,0.3521326780319214,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8524214625358582,0.5991514921188354,0.5733208656311035,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.879262387752533,0.6596567630767822,0.464805543422699,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7700092792510986,0.4362790584564209,0.4204311966896057,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6330479383468628,0.2376096248626709,1.1075036525726318,285.05487060546875,284.95001220703125,299.26861572265625,293.2547607421875,297.68780517578125,297.14385986328125,285.05548095703125,1.0,0.7151221632957458,0.3461326360702514,0.3461326360702514,1.0,1.0,-3.5046045780181885,0.8950348496437073,2.609569787979126,0.1082435622811317,0.9896823167800904,0.9896823167800904,0.0,307.18414306640625,313.0,59163.92578125,0.0,4293.31884765625,1.0,279.7444763183594,283.22540283203125,296.23223876953125,299.99090576171875,293.1499938964844,293.1499938964844,279.45001220703125,28247.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113011360168456,1.0,0.0,0.0,4.060535907745361,4.0605645179748535,1.1001703796864604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.6943359375,0.0,2058.380859375,1895.4371337890625,0.0,3508.6748046875,1.0,1.0,0.0,3.0,1.0,0.0
17859540,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.737014889717102,0.3818215131759643,0.3512466847896576,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.849632203578949,0.5969621539115906,0.5718070864677429,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8773138523101807,0.6596524119377136,0.465258777141571,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7678154706954956,0.4353555738925934,0.4200109243392944,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6316203474998474,0.2373344451189041,1.1078442335128784,284.8939208984375,284.95001220703125,299.25,293.2534484863281,297.68133544921875,297.1419372558594,284.89361572265625,1.0,0.7164100408554077,0.3460541069507599,0.3460541069507599,1.0,1.0,-3.502180337905884,0.8940355181694031,2.608144998550415,0.1079426035284996,0.8811203837394714,0.8811203837394714,0.0,310.5138244628906,301.0,60410.21484375,0.0,4306.83203125,1.0,279.4546203613281,283.0419311523437,296.2860717773437,300.1936340332031,293.1499938964844,293.1499938964844,279.75,35163.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217212200164796,1.0,0.0,0.0,4.025758743286133,4.025788307189941,1.0814060260599945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.6025390625,0.0,2068.404296875,1895.4371337890625,0.0,3605.034423828125,1.0,1.0,0.0,3.0,1.0,0.0
17859600,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.737014889717102,0.3818215131759643,0.3512466847896576,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.849632203578949,0.5969621539115906,0.5718070864677429,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8773138523101807,0.6596524119377136,0.465258777141571,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7678154706954956,0.4353555738925934,0.4200109243392944,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6316203474998474,0.2373344451189041,1.1078442335128784,284.8939208984375,284.95001220703125,299.25,293.2534484863281,297.68133544921875,297.1419372558594,284.89361572265625,1.0,0.7164100408554077,0.3460541069507599,0.3460541069507599,1.0,1.0,-3.502180337905884,0.8940355181694031,2.608144998550415,0.1079426035284996,0.8811203837394714,0.8811203837394714,0.0,310.5138244628906,301.0,60410.21484375,0.0,4306.83203125,1.0,279.4546203613281,283.0419311523437,296.2860717773437,300.1936340332031,293.1499938964844,293.1499938964844,279.75,35163.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217212200164796,1.0,0.0,0.0,4.025758743286133,4.025788307189941,1.0814060260599945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.6025390625,0.0,2068.404296875,1895.4371337890625,0.0,3605.034423828125,1.0,1.0,0.0,3.0,1.0,0.0
17859660,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7381185293197632,0.3810480237007141,0.350106418132782,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8509620428085327,0.5955025553703308,0.5699689388275146,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.879927396774292,0.6607616543769836,0.4655768871307373,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7693957090377808,0.4348906576633453,0.4191976487636566,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6328840255737305,0.237180545926094,1.1059657335281372,285.0443420410156,284.95001220703125,299.2318115234375,293.2510681152344,297.6766052246094,297.1425170898437,285.0445556640625,1.0,0.7134026288986206,0.3458827435970306,0.3458827435970306,1.0,1.0,-3.49573826789856,0.8915277719497681,2.604210376739502,0.1068176478147506,1.0,1.0,0.0,306.52557373046875,289.0,59073.0,0.0,4266.06298828125,1.0,279.74542236328125,283.2182006835937,296.2299499511719,300.0007019042969,293.1499938964844,293.1499938964844,279.45001220703125,27320.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140892028808594,1.0,0.0,0.0,4.064362049102783,4.064390659332275,1.102244823414367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.8857421875,0.0,2055.8818359375,1895.4371337890625,0.0,3534.51318359375,1.0,1.0,0.0,3.0,1.0,0.0
17859720,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7381185293197632,0.3810480237007141,0.350106418132782,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8509620428085327,0.5955025553703308,0.5699689388275146,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.879927396774292,0.6607616543769836,0.4655768871307373,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7693957090377808,0.4348906576633453,0.4191976487636566,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6328840255737305,0.237180545926094,1.1059657335281372,285.0443420410156,284.95001220703125,299.2318115234375,293.2510681152344,297.6766052246094,297.1425170898437,285.0445556640625,1.0,0.7134026288986206,0.3458827435970306,0.3458827435970306,1.0,1.0,-3.49573826789856,0.8915277719497681,2.604210376739502,0.1068176478147506,1.0,1.0,0.0,306.52557373046875,289.0,59073.0,0.0,4266.06298828125,1.0,279.74542236328125,283.2182006835937,296.2299499511719,300.0007019042969,293.1499938964844,293.1499938964844,279.45001220703125,27320.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140892028808594,1.0,0.0,0.0,4.064362049102783,4.064390659332275,1.102244823414367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.8857421875,0.0,2055.8818359375,1895.4371337890625,0.0,3534.51318359375,1.0,1.0,0.0,3.0,1.0,0.0
17859780,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7407260537147522,0.3792081773281097,0.3485907316207886,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8541966080665588,0.5929398536682129,0.5677230954170227,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8846748471260071,0.6605898141860962,0.465633749961853,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.772729754447937,0.4335718750953674,0.4180203378200531,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6353761553764343,0.2364529520273208,1.1024702787399292,284.8752746582031,284.95001220703125,299.214111328125,293.2471618652344,297.6669616699219,297.13653564453125,284.87457275390625,1.0,0.7084577083587646,0.3457113802433014,0.3457113802433014,1.0,1.0,-3.4856765270233154,0.8878875970840454,2.59778904914856,0.1056030094623565,0.884361207485199,0.884361207485199,0.0,299.0882263183594,277.0,60211.16015625,0.0,4195.4462890625,1.0,279.45562744140625,283.0290222167969,296.2714538574219,300.1708068847656,293.1499938964844,293.1499938964844,279.75,34582.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224929809570312,1.0,0.0,0.0,4.028674125671387,4.028703212738037,1.082972744370636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.7587890625,0.0,2067.556640625,1895.4371337890625,0.0,3612.147216796875,1.0,1.0,0.0,3.0,1.0,0.0
17859840,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7407260537147522,0.3792081773281097,0.3485907316207886,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8541966080665588,0.5929398536682129,0.5677230954170227,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8846748471260071,0.6605898141860962,0.465633749961853,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.772729754447937,0.4335718750953674,0.4180203378200531,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6353761553764343,0.2364529520273208,1.1024702787399292,284.8752746582031,284.95001220703125,299.214111328125,293.2471618652344,297.6669616699219,297.13653564453125,284.87457275390625,1.0,0.7084577083587646,0.3457113802433014,0.3457113802433014,1.0,1.0,-3.4856765270233154,0.8878875970840454,2.59778904914856,0.1056030094623565,0.884361207485199,0.884361207485199,0.0,299.0882263183594,277.0,60211.16015625,0.0,4195.4462890625,1.0,279.45562744140625,283.0290222167969,296.2714538574219,300.1708068847656,293.1499938964844,293.1499938964844,279.75,34582.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224929809570312,1.0,0.0,0.0,4.028674125671387,4.028703212738037,1.082972744370636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.7587890625,0.0,2067.556640625,1895.4371337890625,0.0,3612.147216796875,1.0,1.0,0.0,3.0,1.0,0.0
17859900,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7422178983688354,0.3785254955291748,0.3475902676582336,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.856096088886261,0.5918677449226379,0.5663130879402161,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8873676061630249,0.6608426570892334,0.4654395580291748,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7746354341506958,0.4330344200134277,0.4171785414218902,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6367430090904236,0.236098513007164,1.0997143983840942,284.9994812011719,284.95001220703125,299.2054443359375,293.24468994140625,297.66265869140625,297.1342163085937,285.0037841796875,1.0,0.705390453338623,0.3456256985664367,0.3456256985664367,1.0,1.0,-3.4782114028930664,0.8853251338005066,2.592886209487915,0.1046482622623443,0.9616873860359192,0.9616873860359192,0.0,294.69488525390625,277.0,58948.0703125,0.0,4149.9951171875,1.0,279.71044921875,283.1796569824219,296.2138671875,299.9405212402344,293.1499938964844,293.1499938964844,279.75,30649.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916469395160675,1.0,0.0,0.0,4.048157215118408,4.048186302185059,1.0934728607026043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9306640625,0.0,2061.47802734375,1895.4371337890625,0.0,3556.540771484375,1.0,1.0,0.0,3.0,1.0,0.0
17859960,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7445722818374634,0.3781841695308685,0.3469967246055603,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8589178919792175,0.5911489129066467,0.5653318166732788,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.891118586063385,0.6615748405456543,0.4656859338283539,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7773996591567993,0.4327749907970428,0.4166465699672699,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.638751745223999,0.235912412405014,1.097670078277588,285.0211486816406,284.95001220703125,299.1968994140625,293.2418518066406,297.6605529785156,297.1344909667969,285.0211181640625,1.0,0.7022488713264465,0.3456455767154693,0.3456455767154693,1.0,1.0,-3.4735095500946045,0.8839216232299805,2.589587926864624,0.1042267754673957,0.9975526332855223,0.9975526332855223,0.0,289.4575500488281,265.0,58773.984375,0.0,4106.81103515625,1.0,279.7455749511719,283.2025756835937,296.2149353027344,299.96844482421875,293.1499938964844,293.1499938964844,279.45001220703125,27659.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137508869171144,1.0,0.0,0.0,4.062725067138672,4.062753677368164,1.1013570428985986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.8955078125,0.0,2056.46923828125,1895.4371337890625,0.0,3531.3798828125,1.0,1.0,0.0,3.0,1.0,0.0
17860020,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7490426898002625,0.3762314617633819,0.3452514111995697,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8644368052482605,0.5884087681770325,0.5627801418304443,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8984419703483582,0.6614147424697876,0.465653508901596,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7828069925308228,0.4312825500965118,0.415165364742279,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.642693281173706,0.2349647581577301,1.0925034284591677,284.8544921875,284.95001220703125,299.1800842285156,293.23516845703125,297.6507263183594,297.1275634765625,284.8550109863281,1.0,0.6954479813575745,0.3456853330135345,0.3456853330135345,1.0,1.0,-3.4603190422058105,0.8799772262573242,2.5803418159484863,0.1033684089779853,0.8593472838401794,0.8593472838401794,0.0,279.0369567871094,253.0,59740.796875,0.0,4011.466064453125,1.0,279.45465087890625,283.0185852050781,296.25665283203125,300.1304626464844,293.1499938964844,293.1499938964844,279.75,37036.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215627312660216,1.0,0.0,0.0,4.004342555999756,4.0043721199035645,1.06993070403405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.236328125,0.0,2054.875732421875,1895.4371337890625,0.0,3603.572998046875,0.995449423789978,1.0,0.0,3.0,1.0,0.0
17860080,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7490426898002625,0.3762314617633819,0.3452514111995697,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.8644368052482605,0.5884087681770325,0.5627801418304443,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8984419703483582,0.6614147424697876,0.465653508901596,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7828069925308228,0.4312825500965118,0.415165364742279,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.642693281173706,0.2349647581577301,1.0925034284591677,284.8544921875,284.95001220703125,299.1800842285156,293.23516845703125,297.6507263183594,297.1275634765625,284.8550109863281,1.0,0.6954479813575745,0.3456853330135345,0.3456853330135345,1.0,1.0,-3.4603190422058105,0.8799772262573242,2.5803418159484863,0.1033684089779853,0.8593472838401794,0.8593472838401794,0.0,279.0369567871094,253.0,59740.796875,0.0,4011.466064453125,1.0,279.45465087890625,283.0185852050781,296.25665283203125,300.1304626464844,293.1499938964844,293.1499938964844,279.75,37036.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215627312660216,1.0,0.0,0.0,4.004342555999756,4.0043721199035645,1.06993070403405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.236328125,0.0,2054.875732421875,1895.4371337890625,0.0,3603.572998046875,0.995449423789978,1.0,0.0,3.0,1.0,0.0
17860140,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7544482350349426,0.3751518130302429,0.3435588777065277,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8710325956344604,0.5865176320075989,0.5602393746376038,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9070551991462708,0.6624869704246521,0.4657281041145324,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7891545295715332,0.430394172668457,0.4136433601379394,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6473177075386047,0.2342952340841293,1.0867927074432373,284.99676513671875,284.95001220703125,299.1636657714844,293.2272033691406,297.64508056640625,297.12603759765625,284.9969787597656,1.0,0.6881600618362427,0.3457251191139221,0.3457251191139221,1.0,1.0,-3.4466068744659424,0.8758812546730042,2.570725679397583,0.1021908670663833,0.957865595817566,0.957865595817566,0.0,267.75616455078125,241.0,58363.44921875,0.0,3910.46337890625,1.0,279.74444580078125,283.1874694824219,296.1993408203125,299.927001953125,293.1499938964844,293.1499938964844,279.45001220703125,29776.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123387932777404,1.0,0.0,0.0,4.0501322746276855,4.050160884857178,1.094540152735135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5888671875,0.0,2056.917724609375,1895.4371337890625,0.0,3518.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
17860200,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7544482350349426,0.3751518130302429,0.3435588777065277,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8710325956344604,0.5865176320075989,0.5602393746376038,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9070551991462708,0.6624869704246521,0.4657281041145324,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7891545295715332,0.430394172668457,0.4136433601379394,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6473177075386047,0.2342952340841293,1.0867927074432373,284.99676513671875,284.95001220703125,299.1636657714844,293.2272033691406,297.64508056640625,297.12603759765625,284.9969787597656,1.0,0.6881600618362427,0.3457251191139221,0.3457251191139221,1.0,1.0,-3.4466068744659424,0.8758812546730042,2.570725679397583,0.1021908670663833,0.957865595817566,0.957865595817566,0.0,267.75616455078125,241.0,58363.44921875,0.0,3910.46337890625,1.0,279.74444580078125,283.1874694824219,296.1993408203125,299.927001953125,293.1499938964844,293.1499938964844,279.45001220703125,29776.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123387932777404,1.0,0.0,0.0,4.0501322746276855,4.050160884857178,1.094540152735135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5888671875,0.0,2056.917724609375,1895.4371337890625,0.0,3518.295654296875,1.0,1.0,0.0,3.0,1.0,0.0
17860260,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.757722020149231,0.374264121055603,0.3428052067756653,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8749744296073914,0.5852126479148865,0.5590621829032898,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9123926758766174,0.6626456379890442,0.4659268856048584,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.792921245098114,0.4297118484973907,0.4129756987094879,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.6501244902610779,0.2338383644819259,1.0842033624649048,284.8564758300781,284.95001220703125,299.1552734375,293.2225952148437,297.6411437988281,297.123779296875,284.8520202636719,1.0,0.684363067150116,0.3457841575145721,0.3457841575145721,1.0,1.0,-3.44061279296875,0.8742055892944336,2.5664072036743164,0.1019173711538314,0.8572959303855896,0.8572959303855896,0.0,261.6895751953125,241.0,59416.1953125,0.0,3859.866455078125,1.0,279.4861755371094,283.02545166015625,296.2501525878906,300.1371765136719,293.1499938964844,293.1499938964844,279.45001220703125,35517.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181398153305054,1.0,0.0,0.0,4.023534297943115,4.023563861846924,1.080211291082378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.7890625,0.0,2068.302734375,1895.4371337890625,0.0,3571.98193359375,1.0,1.0,0.0,3.0,1.0,0.0
17860320,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7602393627166748,0.3731996119022369,0.3417147099971771,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8781176209449768,0.5837419033050537,0.5575474500656128,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9168424010276794,0.6624706387519836,0.4657054841518402,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7959267497062683,0.4288638830184936,0.4120379686355591,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.6523534059524536,0.2332649379968643,1.0809344053268433,284.8702697753906,284.95001220703125,299.1475830078125,293.2180480957031,297.63592529296875,297.1196594238281,284.8729858398437,1.0,0.6806714534759521,0.3458386361598968,0.3458386361598968,1.0,1.0,-3.432157516479492,0.8717637062072754,2.560393810272217,0.1014063954353332,0.8361173868179321,0.8361173868179321,0.0,256.47491455078125,229.0,58915.25390625,0.0,3808.374267578125,1.0,279.4550170898437,283.0471496582031,296.23516845703125,300.06207275390625,293.1499938964844,293.1499938964844,279.75,39559.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195073246955872,1.0,0.0,0.0,3.9157137870788574,3.915742874145508,1.0230930911347969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.150390625,0.0,1958.2078857421875,1895.4371337890625,0.0,3584.611083984375,0.9787455797195436,1.0,0.0,3.0,1.0,0.0
17860380,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7672551870346069,0.3721478581428528,0.3401048481464386,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8865305185317993,0.5818610191345215,0.5550743341445923,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9286467432975768,0.6637341380119324,0.4659747779369354,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8038309216499329,0.4279913008213043,0.4105642437934875,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.6583328247070312,0.2325683087110519,1.0751230716705322,284.97265625,284.95001220703125,299.1318054199219,293.207763671875,297.6317138671875,297.1196594238281,284.9728698730469,1.0,0.6729990839958191,0.3459521830081939,0.3459521830081939,1.0,1.0,-3.41879940032959,0.867996096611023,2.5508034229278564,0.1004859134554863,0.909554123878479,0.909554123878479,0.0,244.6039886474609,217.0,57908.26171875,0.0,3706.32080078125,1.0,279.74420166015625,283.17242431640625,296.1800537109375,299.87799072265625,293.1499938964844,293.1499938964844,279.45001220703125,33126.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099979400634766,1.0,0.0,0.0,4.035347938537598,4.035377025604248,1.0865637705137488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.048828125,0.0,2064.5849609375,1895.4371337890625,0.0,3496.58447265625,1.0,1.0,0.0,3.0,1.0,0.0
17860440,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7672551870346069,0.3721478581428528,0.3401048481464386,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8865305185317993,0.5818610191345215,0.5550743341445923,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9286467432975768,0.6637341380119324,0.4659747779369354,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8038309216499329,0.4279913008213043,0.4105642437934875,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.6583328247070312,0.2325683087110519,1.0751230716705322,284.97265625,284.95001220703125,299.1318054199219,293.207763671875,297.6317138671875,297.1196594238281,284.9728698730469,1.0,0.6729990839958191,0.3459521830081939,0.3459521830081939,1.0,1.0,-3.41879940032959,0.867996096611023,2.5508034229278564,0.1004859134554863,0.909554123878479,0.909554123878479,0.0,244.6039886474609,217.0,57908.26171875,0.0,3706.32080078125,1.0,279.74420166015625,283.17242431640625,296.1800537109375,299.87799072265625,293.1499938964844,293.1499938964844,279.45001220703125,33126.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099979400634766,1.0,0.0,0.0,4.035347938537598,4.035377025604248,1.0865637705137488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.048828125,0.0,2064.5849609375,1895.4371337890625,0.0,3496.58447265625,1.0,1.0,0.0,3.0,1.0,0.0
17860500,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7710190415382385,0.3712207078933716,0.3392999768257141,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8910204172134399,0.5805189609527588,0.5538472533226013,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9349092841148376,0.6638509035110474,0.4661321640014648,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8079962730407715,0.4272689819335937,0.4098522067070007,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.6615813374519348,0.2320682555437088,1.0723483562469482,284.849609375,284.95001220703125,299.1239929199219,293.2022399902344,297.6278381347656,297.1173095703125,284.84930419921875,1.0,0.6691635251045227,0.3460089564323425,0.3460089564323425,1.0,1.0,-3.4123575687408447,0.866178035736084,2.5461795330047607,0.1001668646931648,0.8148548603057861,0.8148548603057861,0.0,238.7110595703125,217.0,58601.0625,0.0,3656.38525390625,1.0,279.4898376464844,283.0338439941406,296.2299499511719,300.0795288085937,293.1499938964844,293.1499938964844,279.45001220703125,40069.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915794312953949,1.0,0.0,0.0,3.9514048099517822,3.951434373855591,1.0418286819913192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.3427734375,0.0,2009.0286865234373,1895.4371337890625,0.0,3550.29638671875,0.9835195541381836,1.0,0.0,3.0,1.0,0.0
17860560,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7743862867355347,0.3702308237552643,0.3381828963756561,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8951197862625122,0.5790972709655762,0.5522779822349548,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9406259059906006,0.6638901233673096,0.4659648537635803,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8116881251335144,0.4264686703681946,0.4088791608810425,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6645418405532837,0.2314970791339874,1.0688378810882568,284.8961181640625,284.95001220703125,299.1162414550781,293.1964416503906,297.6233215332031,297.11407470703125,284.89697265625,1.0,0.6651752591133118,0.3460972607135772,0.3460972607135772,1.0,1.0,-3.403534412384033,0.863715648651123,2.53981876373291,0.0996818095445633,0.8205364942550659,0.8205364942550659,0.0,233.1314849853516,205.0,58125.55859375,0.0,3602.767578125,1.0,279.4555358886719,283.0804138183594,296.2093811035156,299.98614501953125,293.1499938964844,293.1499938964844,279.75,40236.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166146516799928,1.0,0.0,0.0,3.831763982772827,3.83179235458374,9.79694732450298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.4873046875,0.0,1856.769287109375,1895.4371337890625,0.0,3557.8837890625,0.961557388305664,1.0,0.0,3.0,1.0,0.0
17860620,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7832667231559753,0.3692219257354736,0.3366665244102478,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9055857062339784,0.5772503018379211,0.5498925447463989,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9543513655662536,0.6652776598930359,0.466397613286972,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.820665180683136,0.4256365895271301,0.4074801504611969,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6721571683883667,0.2308032661676406,1.0630898475646973,284.9815673828125,284.95001220703125,299.10089111328125,293.1841125488281,297.6205444335937,297.1156616210937,284.98065185546875,1.0,0.6573086977005005,0.3462738394737243,0.3462738394737243,1.0,1.0,-3.390758991241455,0.860310435295105,2.5304484367370605,0.0990065261721611,0.8930559754371643,0.8930559754371643,0.0,221.03640747070312,193.0,57244.7578125,0.0,3502.35498046875,1.0,279.7437438964844,283.1890869140625,296.15484619140625,299.80816650390625,293.1499938964844,293.1499938964844,280.04998779296875,33410.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067792296409608,1.0,0.0,0.0,3.972254991531372,3.972283601760864,1.0528524398978334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.23583984375,0.0,1982.463134765625,1895.4371337890625,0.0,3466.689697265625,0.9873113632202148,1.0,0.0,3.0,1.0,0.0
17860680,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7832667231559753,0.3692219257354736,0.3366665244102478,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9055857062339784,0.5772503018379211,0.5498925447463989,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9543513655662536,0.6652776598930359,0.466397613286972,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.820665180683136,0.4256365895271301,0.4074801504611969,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6721571683883667,0.2308032661676406,1.0630898475646973,284.9815673828125,284.95001220703125,299.10089111328125,293.1841125488281,297.6205444335937,297.1156616210937,284.98065185546875,1.0,0.6573086977005005,0.3462738394737243,0.3462738394737243,1.0,1.0,-3.390758991241455,0.860310435295105,2.5304484367370605,0.0990065261721611,0.8930559754371643,0.8930559754371643,0.0,221.03640747070312,193.0,57244.7578125,0.0,3502.35498046875,1.0,279.7437438964844,283.1890869140625,296.15484619140625,299.80816650390625,293.1499938964844,293.1499938964844,280.04998779296875,33410.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067792296409608,1.0,0.0,0.0,3.972254991531372,3.972283601760864,1.0528524398978334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.23583984375,0.0,1982.463134765625,1895.4371337890625,0.0,3466.689697265625,0.9873113632202148,1.0,0.0,3.0,1.0,0.0
17860740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.7938646078109741,0.3685443103313446,0.3355091512203216,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.918893039226532,0.5757899880409241,0.5479309558868408,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.9690659642219543,0.6671159267425537,0.4672082662582397,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8309704661369324,0.4251475632190704,0.4064450860023498,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.6813415288925171,0.2303563207387924,1.0585178136825562,285.1021728515625,284.95001220703125,299.0857238769531,293.1708679199219,297.6206359863281,297.1209411621094,285.1024475097656,1.0,0.6496374011039734,0.3464504480361938,0.3464504480361938,1.0,1.0,-3.381234884262085,0.8579050302505493,2.523329973220825,0.0986470654606819,1.0,1.0,0.0,208.68194580078125,181.0,56033.83203125,0.0,3408.700927734375,1.0,280.0451965332031,283.3371887207031,296.1424865722656,299.7145080566406,293.1499938964844,293.1499938964844,279.75,27248.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898646891117096,1.0,0.0,0.0,4.06676721572876,4.066795825958252,1.1035498346245731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.1728515625,0.0,2058.563720703125,1895.4371337890625,0.0,3390.968017578125,1.0,1.0,0.0,3.0,1.0,0.0
17860800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.7938646078109741,0.3685443103313446,0.3355091512203216,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.918893039226532,0.5757899880409241,0.5479309558868408,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.9690659642219543,0.6671159267425537,0.4672082662582397,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8309704661369324,0.4251475632190704,0.4064450860023498,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.6813415288925171,0.2303563207387924,1.0585178136825562,285.1021728515625,284.95001220703125,299.0857238769531,293.1708679199219,297.6206359863281,297.1209411621094,285.1024475097656,1.0,0.6496374011039734,0.3464504480361938,0.3464504480361938,1.0,1.0,-3.381234884262085,0.8579050302505493,2.523329973220825,0.0986470654606819,1.0,1.0,0.0,208.68194580078125,181.0,56033.83203125,0.0,3408.700927734375,1.0,280.0451965332031,283.3371887207031,296.1424865722656,299.7145080566406,293.1499938964844,293.1499938964844,279.75,27248.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898646891117096,1.0,0.0,0.0,4.06676721572876,4.066795825958252,1.1035498346245731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.1728515625,0.0,2058.563720703125,1895.4371337890625,0.0,3390.968017578125,1.0,1.0,0.0,3.0,1.0,0.0
17860860,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8040332794189453,0.3665778934955597,0.3337587714195251,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9324337244033812,0.5730054974555969,0.5453514456748962,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.981978952884674,0.6672146916389465,0.4673849940299988,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8411062955856323,0.4236656427383423,0.404980719089508,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6904048323631287,0.2293376624584198,1.052977442741394,284.91845703125,284.95001220703125,299.0706787109375,293.1567687988281,297.61285400390625,297.1158142089844,284.9173278808594,1.0,0.6418104767799377,0.3466516137123108,0.3466516137123108,1.0,1.0,-3.3678300380706787,0.8543552160263062,2.513474941253662,0.0982256457209587,0.9312308430671692,0.9312308430671692,0.0,197.21890258789065,169.0,57192.54296875,0.0,3311.798583984375,1.0,279.7545471191406,283.1337280273437,296.1878967285156,299.8978271484375,293.1499938964844,293.1499938964844,279.45001220703125,30802.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087743163108826,1.0,0.0,0.0,4.047404766082764,4.047433376312256,1.093066316570912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1689453125,0.0,2061.72607421875,1895.4371337890625,0.0,3485.22509765625,1.0,1.0,0.0,3.0,1.0,0.0
17860920,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8040332794189453,0.3665778934955597,0.3337587714195251,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9324337244033812,0.5730054974555969,0.5453514456748962,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.981978952884674,0.6672146916389465,0.4673849940299988,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8411062955856323,0.4236656427383423,0.404980719089508,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6904048323631287,0.2293376624584198,1.052977442741394,284.91845703125,284.95001220703125,299.0706787109375,293.1567687988281,297.61285400390625,297.1158142089844,284.9173278808594,1.0,0.6418104767799377,0.3466516137123108,0.3466516137123108,1.0,1.0,-3.3678300380706787,0.8543552160263062,2.513474941253662,0.0982256457209587,0.9312308430671692,0.9312308430671692,0.0,197.21890258789065,169.0,57192.54296875,0.0,3311.798583984375,1.0,279.7545471191406,283.1337280273437,296.1878967285156,299.8978271484375,293.1499938964844,293.1499938964844,279.45001220703125,30802.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087743163108826,1.0,0.0,0.0,4.047404766082764,4.047433376312256,1.093066316570912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.1689453125,0.0,2061.72607421875,1895.4371337890625,0.0,3485.22509765625,1.0,1.0,0.0,3.0,1.0,0.0
17860980,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8127427101135254,0.3638660013675689,0.3309812843799591,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9445736408233644,0.5693368911743164,0.5415728688240051,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.992515504360199,0.6663694381713867,0.4665159881114959,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8504470586776733,0.4214133620262146,0.4025373160839081,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6984002590179443,0.2277186661958694,1.0442640781402588,284.8487548828125,284.95001220703125,299.0556945800781,293.1419372558594,297.5996398925781,297.10369873046875,284.8505249023437,1.0,0.6332159638404846,0.3468528091907501,0.3468528091907501,1.0,1.0,-3.3454864025115967,0.8480318188667297,2.497454643249512,0.0969064012169838,0.8068826198577881,0.8068826198577881,0.0,186.6211853027344,157.0,57139.48046875,0.0,3200.53369140625,1.0,279.4557189941406,283.0534362792969,296.1603698730469,299.8915405273437,293.1499938964844,293.1499938964844,279.75,41599.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157068729400636,1.0,0.0,0.0,3.793493032455444,3.7935211658477774,9.602224508853396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.33984375,0.0,1820.0546875,1895.4371337890625,0.0,3549.487060546875,0.9540322422981262,1.0,0.0,3.0,1.0,0.0
17861040,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8127427101135254,0.3638660013675689,0.3309812843799591,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.9445736408233644,0.5693368911743164,0.5415728688240051,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.992515504360199,0.6663694381713867,0.4665159881114959,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8504470586776733,0.4214133620262146,0.4025373160839081,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.6984002590179443,0.2277186661958694,1.0442640781402588,284.8487548828125,284.95001220703125,299.0556945800781,293.1419372558594,297.5996398925781,297.10369873046875,284.8505249023437,1.0,0.6332159638404846,0.3468528091907501,0.3468528091907501,1.0,1.0,-3.3454864025115967,0.8480318188667297,2.497454643249512,0.0969064012169838,0.8068826198577881,0.8068826198577881,0.0,186.6211853027344,157.0,57139.48046875,0.0,3200.53369140625,1.0,279.4557189941406,283.0534362792969,296.1603698730469,299.8915405273437,293.1499938964844,293.1499938964844,279.75,41599.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157068729400636,1.0,0.0,0.0,3.793493032455444,3.7935211658477774,9.602224508853396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.33984375,0.0,1820.0546875,1895.4371337890625,0.0,3549.487060546875,0.9540322422981262,1.0,0.0,3.0,1.0,0.0
