time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861100,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8182545304298401,0.3632126152515411,0.3299088180065155,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9521489143371582,0.5682058334350586,0.5399919748306274,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9984864592552184,0.6669167280197144,0.4663885235786438,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8565196394920349,0.420808732509613,0.401518315076828,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7034950256347656,0.2271771132946014,1.0401852130889893,284.9685974121094,284.95001220703125,299.0482177734375,293.1342468261719,297.59747314453125,297.1034851074219,284.96826171875,1.0,0.6288455128669739,0.3469533920288086,0.3469533920288086,1.0,1.0,-3.3359930515289307,0.8453919291496277,2.490601062774658,0.0962793752551078,0.8742721676826477,0.8742721676826477,0.0,180.7857208251953,157.0,56170.54296875,0.0,3146.110595703125,1.0,279.7046813964844,283.18951416015625,296.0874938964844,299.64215087890625,293.1499938964844,293.1499938964844,279.75,34347.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074171185493468,1.0,0.0,0.0,3.8494210243225098,3.8494484424591056,9.887445457934518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.3330078125,0.0,1832.42822265625,1895.4371337890625,0.0,3472.6181640625,0.9630078673362732,1.0,0.0,3.0,1.0,0.0
17861160,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8230509161949158,0.3626262545585632,0.3292460441589355,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9585166573524476,0.5671661496162415,0.5388628244400024,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9990000128746032,0.6680389642715454,0.4597950279712677,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8619028925895691,0.4202951490879059,0.4008665978908539,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7079228758811951,0.2267056256532669,1.0372287034988403,284.9488830566406,284.95001220703125,299.0407409667969,293.1264038085937,297.5970458984375,297.105712890625,284.9479064941406,1.0,0.6241621375083923,0.3471272587776184,0.3471272587776184,1.0,1.0,-3.321434736251831,0.8413622379302979,2.480072498321533,0.0957936272025108,0.8638535141944885,0.8638535141944885,0.0,175.79034423828125,160.0,55955.6640625,0.0,3085.735595703125,1.0,279.7441101074219,283.1781311035156,296.088134765625,299.6701965332031,293.1499938964844,293.1499938964844,280.04998779296875,34611.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903759241104126,1.0,0.0,0.0,3.8944203853607178,3.8944482803344727,1.0119963462784654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.03369140625,0.0,1891.2294921875,1895.4371337890625,0.0,3438.600341796875,0.9702500104904176,1.0,0.0,3.0,1.0,0.0
17861220,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.827366292476654,0.361620157957077,0.3281730711460113,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9640025496482848,0.5653104186058044,0.5369262099266052,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.6725783348083496,0.4506531059741974,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8669767379760742,0.41947802901268,0.3998960256576538,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7117915749549866,0.2259437590837478,1.032839059829712,285.0231018066406,284.95001220703125,299.0257873535156,293.1102294921875,297.6044006347656,297.1207275390625,285.0234680175781,1.0,0.619071364402771,0.3474750220775604,0.3474750220775604,1.0,1.0,-3.3005216121673584,0.8359107971191406,2.4646108150482178,0.0946716964244842,0.9567587971687316,0.9567587971687316,0.0,170.7819061279297,163.0,54891.0390625,0.0,3011.759765625,1.0,280.0441589355469,283.2815856933594,296.0775451660156,299.57861328125,293.1499938964844,293.1499938964844,279.75,29864.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943712115287781,1.0,0.0,0.0,4.050983905792236,4.0510125160217285,1.09500047074107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.595703125,0.0,2058.80517578125,1895.4371337890625,0.0,3351.0615234375,1.0,1.0,0.0,3.0,1.0,0.0
17861280,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.827366292476654,0.361620157957077,0.3281730711460113,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9640025496482848,0.5653104186058044,0.5369262099266052,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.6725783348083496,0.4506531059741974,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8669767379760742,0.41947802901268,0.3998960256576538,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7117915749549866,0.2259437590837478,1.032839059829712,285.0231018066406,284.95001220703125,299.0257873535156,293.1102294921875,297.6044006347656,297.1207275390625,285.0234680175781,1.0,0.619071364402771,0.3474750220775604,0.3474750220775604,1.0,1.0,-3.3005216121673584,0.8359107971191406,2.4646108150482178,0.0946716964244842,0.9567587971687316,0.9567587971687316,0.0,170.7819061279297,163.0,54891.0390625,0.0,3011.759765625,1.0,280.0441589355469,283.2815856933594,296.0775451660156,299.57861328125,293.1499938964844,293.1499938964844,279.75,29864.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943712115287781,1.0,0.0,0.0,4.050983905792236,4.0510125160217285,1.09500047074107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.595703125,0.0,2058.80517578125,1895.4371337890625,0.0,3351.0615234375,1.0,1.0,0.0,3.0,1.0,0.0
17861340,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8271714448928833,0.3593269884586334,0.3264038860797882,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9638950824737548,0.562129020690918,0.5342616438865662,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.6750897765159607,0.448563665151596,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8672490119934082,0.4176392257213592,0.3984162211418152,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7116676568984985,0.224603071808815,1.0275189876556396,284.88232421875,284.95001220703125,299.0107727050781,293.093505859375,297.6023864746094,297.1231384277344,284.8848876953125,1.0,0.6161879301071167,0.3478227853775024,0.3478227853775024,1.0,1.0,-3.2845001220703125,0.8319551348686218,2.452544927597046,0.0942595452070236,0.8400704860687256,0.8400704860687256,0.0,169.16677856445312,166.0,55485.98828125,0.0,2968.22607421875,1.0,279.7549743652344,283.1273193359375,296.118408203125,299.7294006347656,293.1499938964844,293.1499938964844,280.04998779296875,39172.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036331176757812,1.0,0.0,0.0,3.928342819213867,3.9283719062805176,1.0297031849404448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.1669921875,0.0,1971.519287109375,1895.4371337890625,0.0,3437.426513671875,0.9811827540397644,1.0,0.0,3.0,1.0,0.0
17861400,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8271714448928833,0.3593269884586334,0.3264038860797882,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9638950824737548,0.562129020690918,0.5342616438865662,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.6750897765159607,0.448563665151596,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8672490119934082,0.4176392257213592,0.3984162211418152,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7116676568984985,0.224603071808815,1.0275189876556396,284.88232421875,284.95001220703125,299.0107727050781,293.093505859375,297.6023864746094,297.1231384277344,284.8848876953125,1.0,0.6161879301071167,0.3478227853775024,0.3478227853775024,1.0,1.0,-3.2845001220703125,0.8319551348686218,2.452544927597046,0.0942595452070236,0.8400704860687256,0.8400704860687256,0.0,169.16677856445312,166.0,55485.98828125,0.0,2968.22607421875,1.0,279.7549743652344,283.1273193359375,296.118408203125,299.7294006347656,293.1499938964844,293.1499938964844,280.04998779296875,39172.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036331176757812,1.0,0.0,0.0,3.928342819213867,3.9283719062805176,1.0297031849404448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.1669921875,0.0,1971.519287109375,1895.4371337890625,0.0,3437.426513671875,0.9811827540397644,1.0,0.0,3.0,1.0,0.0
17861460,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.826029360294342,0.3584348261356354,0.3253380358219147,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9624986052513124,0.5606918931007385,0.5326275825500488,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.6765226125717163,0.4490920901298523,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8662205338478088,0.4168590307235718,0.3974702060222626,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7105541229248047,0.223927304148674,1.0239899158477783,285.001953125,284.95001220703125,299.001708984375,293.0832214355469,297.6025085449219,297.1260986328125,285.0000305175781,1.0,0.6151333451271057,0.3480955958366394,0.3480955958366394,1.0,1.0,-3.276500701904297,0.8302643299102783,2.4462363719940186,0.0942544713616371,0.922698438167572,0.922698438167572,0.0,169.04949951171875,166.0,54622.01953125,0.0,2950.490234375,1.0,280.021728515625,283.2610778808594,296.0462646484375,299.50799560546875,293.1499938964844,293.1499938964844,280.04998779296875,32291.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959188461303711,1.0,0.0,0.0,4.030008316040039,4.0300374031066895,1.0836902220034972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.52490234375,0.0,2050.446044921875,1895.4371337890625,0.0,3365.51318359375,1.0,1.0,0.0,3.0,1.0,0.0
17861520,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8254217505455017,0.3578866124153137,0.3248827755451202,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.961674153804779,0.5597965717315674,0.5318185687065125,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.6773653626441956,0.4495268166065216,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8656408786773682,0.416400134563446,0.3970567882061004,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7098947763442993,0.2235188484191894,1.0222070217132568,284.9970703125,284.95001220703125,298.99566650390625,293.0762939453125,297.6025695800781,297.1280212402344,284.9978942871094,1.0,0.6147058010101318,0.3482774794101715,0.3482774794101715,1.0,1.0,-3.272860050201416,0.829669177532196,2.443190813064575,0.0944355726242065,0.931790828704834,0.931790828704834,0.0,169.08262634277344,169.0,54475.4609375,0.0,2942.92431640625,1.0,280.0442810058594,283.26397705078125,296.0504150390625,299.5346069335937,293.1499938964844,293.1499938964844,279.75,31618.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944204449653625,1.0,0.0,0.0,4.0419921875,4.04202127456665,1.090144792215142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.21484375,0.0,2061.130126953125,1895.4371337890625,0.0,3351.521484375,1.0,1.0,0.0,3.0,1.0,0.0
17861580,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8223617076873779,0.3557610511779785,0.3233006596565246,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9577909111976624,0.556867241859436,0.5294189453125,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.6775698065757751,0.4527069330215454,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8626412749290466,0.4146651029586792,0.395709365606308,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7069241404533386,0.2221730649471283,1.0171403884887695,284.8837890625,284.95001220703125,298.9819641113281,293.0604858398437,297.593994140625,297.1207275390625,284.8871154785156,1.0,0.614177405834198,0.3486862480640411,0.3486862480640411,1.0,1.0,-3.264185905456543,0.8281689882278442,2.4360170364379883,0.0948783904314041,0.8290376663208008,0.8290376663208008,0.0,170.1177978515625,169.0,54997.0078125,0.0,2930.278076171875,1.0,279.7579040527344,283.1371459960937,296.08563232421875,299.6720275878906,293.1499938964844,293.1499938964844,279.75,40350.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025793671607972,1.0,0.0,0.0,3.885540246963501,3.885569095611572,1.0073863450088538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.86865234375,0.0,1925.6478271484373,1895.4371337890625,0.0,3427.6162109375,0.9729684591293336,1.0,0.0,3.0,1.0,0.0
17861640,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8218976259231567,0.3555354475975036,0.3230831027030945,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9572036266326904,0.5565482974052429,0.5291042327880859,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.6775456666946411,0.4532214701175689,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8621813058853149,0.4144738912582397,0.3955214023590088,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7064738869667053,0.2220164835453033,1.0164518356323242,284.8903503417969,284.95001220703125,298.9804077148437,293.0586853027344,297.5929260253906,297.1197509765625,284.8923645019531,1.0,0.6141415238380432,0.3487322032451629,0.3487322032451629,1.0,1.0,-3.263110399246216,0.8279688358306885,2.435141563415528,0.0949107259511947,0.8292950391769409,0.8292950391769409,0.0,170.2998504638672,172.0,54966.515625,0.0,2929.013427734375,1.0,279.75555419921875,283.1421813964844,296.0788879394531,299.65692138671875,293.1499938964844,293.1499938964844,280.04998779296875,39901.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902514636516571,1.0,0.0,0.0,3.876464366912842,3.876493215560913,1.002685849016416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.74365234375,0.0,1910.4871826171875,1895.4371337890625,0.0,3427.01318359375,0.970850706100464,1.0,0.0,3.0,1.0,0.0
17861700,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8198401927947998,0.3547514379024505,0.3221913278102875,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9545278549194336,0.5553149580955505,0.5277416706085205,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.6777487397193909,0.4556055068969726,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.86012202501297,0.4137915968894958,0.3947332203388214,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7044121026992798,0.221383586525917,1.0133512020111084,285.0085144042969,284.95001220703125,298.97271728515625,293.0497436523437,297.58984375,297.1178894042969,285.0086364746094,1.0,0.614054262638092,0.3489595651626587,0.3489595651626587,1.0,1.0,-3.2585856914520264,0.8272283673286438,2.431357383728028,0.0951160714030265,0.909082055091858,0.909082055091858,0.0,171.16500854492188,172.0,54131.796875,0.0,2924.25439453125,1.0,280.0068054199219,283.27508544921875,296.0109558105469,299.4307556152344,293.1499938964844,293.1499938964844,280.04998779296875,33026.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954007029533386,1.0,0.0,0.0,3.954868793487549,3.954897165298462,1.0436560842208564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.39892578125,0.0,1956.5008544921875,1895.4371337890625,0.0,3360.67578125,0.985490083694458,1.0,0.0,3.0,1.0,0.0
17861760,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8181802034378052,0.3540303111076355,0.3216044306755066,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9522579908370972,0.5541645288467407,0.5267164707183838,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9990000128746032,0.6779152154922485,0.4577166736125946,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8584401607513428,0.4131922721862793,0.3942096829414367,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7026713490486145,0.2208084911108017,1.0109349489212036,284.987060546875,284.95001220703125,298.9649963378906,293.04071044921875,297.58709716796875,297.1166381835937,284.985595703125,1.0,0.6141451001167297,0.3491128385066986,0.3491128385066986,1.0,1.0,-3.2556493282318115,0.8267775774002075,2.4288716316223145,0.0952840149402618,0.9108874797821044,0.9108874797821044,0.0,171.98280334472656,175.0,54192.890625,0.0,2922.59375,1.0,280.0448608398437,283.2574462890625,296.01318359375,299.4755859375,293.1499938964844,293.1499938964844,279.75,32740.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929603695869446,1.0,0.0,0.0,4.033469676971436,4.033498764038086,1.0855526397790527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.5400390625,0.0,2058.842529296875,1895.4371337890625,0.0,3337.88134765625,1.0,1.0,0.0,3.0,1.0,0.0
17861820,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8132285475730896,0.3515705466270447,0.3197208940982818,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9457542896270752,0.5508093237876892,0.5239174365997314,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.6764258742332458,0.4637928009033203,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.853621244430542,0.4111802875995636,0.3926167786121368,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6978604793548584,0.219161719083786,1.0046803951263428,284.900146484375,284.95001220703125,298.9493408203125,293.0224914550781,297.5725402832031,297.1021728515625,284.9007568359375,1.0,0.6144827604293823,0.3494194447994232,0.3494194447994232,1.0,1.0,-3.247892379760742,0.8252506852149963,2.42264175415039,0.095497116446495,0.8201936483383179,0.8201936483383179,0.0,174.3974151611328,178.0,54521.76953125,0.0,2919.619384765625,1.0,279.7556457519531,283.15692138671875,296.04150390625,299.590576171875,293.1499938964844,293.1499938964844,280.04998779296875,40121.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011273980140686,1.0,0.0,0.0,3.830655574798584,3.830683946609497,9.791280035642558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.92724609375,0.0,1854.48828125,1895.4371337890625,0.0,3414.091552734375,0.9608247876167296,1.0,0.0,3.0,1.0,0.0
17861880,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8132285475730896,0.3515705466270447,0.3197208940982818,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9457542896270752,0.5508093237876892,0.5239174365997314,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.6764258742332458,0.4637928009033203,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.853621244430542,0.4111802875995636,0.3926167786121368,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6978604793548584,0.219161719083786,1.0046803951263428,284.900146484375,284.95001220703125,298.9493408203125,293.0224914550781,297.5725402832031,297.1021728515625,284.9007568359375,1.0,0.6144827604293823,0.3494194447994232,0.3494194447994232,1.0,1.0,-3.247892379760742,0.8252506852149963,2.42264175415039,0.095497116446495,0.8201936483383179,0.8201936483383179,0.0,174.3974151611328,178.0,54521.76953125,0.0,2919.619384765625,1.0,279.7556457519531,283.15692138671875,296.04150390625,299.590576171875,293.1499938964844,293.1499938964844,280.04998779296875,40121.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011273980140686,1.0,0.0,0.0,3.830655574798584,3.830683946609497,9.791280035642558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.92724609375,0.0,1854.48828125,1895.4371337890625,0.0,3414.091552734375,0.9608247876167296,1.0,0.0,3.0,1.0,0.0
17861940,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8086227774620056,0.3499773144721985,0.3182210028171539,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9395791888237,0.5483348369598389,0.5215072631835938,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.6754313111305237,0.4696572422981262,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8492105603218079,0.4098311066627502,0.3912951946258545,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6932812929153442,0.2178351879119873,0.9988146424293518,284.9908447265625,284.95001220703125,298.93341064453125,293.0040588378906,297.5634155273437,297.0949401855469,284.9897155761719,1.0,0.6150386929512024,0.3497260212898254,0.3497260212898254,1.0,1.0,-3.24159574508667,0.8241825103759766,2.4174132347106934,0.0957454368472099,0.9015082120895386,0.9015082120895386,0.0,176.8283233642578,181.0,53764.01171875,0.0,2919.817138671875,1.0,280.04376220703125,283.26824951171875,295.9768981933594,299.4115295410156,293.1499938964844,293.1499938964844,279.75,32871.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915470838546753,1.0,0.0,0.0,3.986782550811768,3.98681116104126,1.0605676834529731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.81640625,0.0,1997.282958984375,1895.4371337890625,0.0,3324.672607421875,0.9902254343032836,1.0,0.0,3.0,1.0,0.0
17862000,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8086227774620056,0.3499773144721985,0.3182210028171539,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9395791888237,0.5483348369598389,0.5215072631835938,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.6754313111305237,0.4696572422981262,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8492105603218079,0.4098311066627502,0.3912951946258545,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6932812929153442,0.2178351879119873,0.9988146424293518,284.9908447265625,284.95001220703125,298.93341064453125,293.0040588378906,297.5634155273437,297.0949401855469,284.9897155761719,1.0,0.6150386929512024,0.3497260212898254,0.3497260212898254,1.0,1.0,-3.24159574508667,0.8241825103759766,2.4174132347106934,0.0957454368472099,0.9015082120895386,0.9015082120895386,0.0,176.8283233642578,181.0,53764.01171875,0.0,2919.817138671875,1.0,280.04376220703125,283.26824951171875,295.9768981933594,299.4115295410156,293.1499938964844,293.1499938964844,279.75,32871.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915470838546753,1.0,0.0,0.0,3.986782550811768,3.98681116104126,1.0605676834529731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.81640625,0.0,1997.282958984375,1895.4371337890625,0.0,3324.672607421875,0.9902254343032836,1.0,0.0,3.0,1.0,0.0
17862060,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8016096949577332,0.3474038541316986,0.3162881433963775,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9305287003517152,0.544854998588562,0.5186474919319153,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9962269067764282,0.6731448769569397,0.4714559018611908,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8428091406822205,0.4077140390872955,0.3896645009517669,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6868560910224915,0.2160529643297195,0.9922444224357604,284.90283203125,284.95001220703125,298.91717529296875,292.9855041503906,297.5478820800781,297.07965087890625,284.90264892578125,1.0,0.6153435707092285,0.3500110805034637,0.3500110805034637,1.0,1.0,-3.228184700012207,0.8208011984825134,2.407383441925049,0.0955230444669723,0.8123876452445984,0.8123876452445984,0.0,180.576889038086,184.0,54019.5546875,0.0,2912.29443359375,1.0,279.7562866210937,283.1669311523437,296.0037536621094,299.5233764648437,293.1499938964844,293.1499938964844,280.04998779296875,39986.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996220827102661,1.0,0.0,0.0,3.7855937480926514,3.785621404647827,9.562276090946398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.416015625,0.0,1797.854736328125,1895.4371337890625,0.0,3400.0615234375,0.9510293006896972,1.0,0.0,3.0,1.0,0.0
17862120,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8016096949577332,0.3474038541316986,0.3162881433963775,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9305287003517152,0.544854998588562,0.5186474919319153,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9962269067764282,0.6731448769569397,0.4714559018611908,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8428091406822205,0.4077140390872955,0.3896645009517669,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6868560910224915,0.2160529643297195,0.9922444224357604,284.90283203125,284.95001220703125,298.91717529296875,292.9855041503906,297.5478820800781,297.07965087890625,284.90264892578125,1.0,0.6153435707092285,0.3500110805034637,0.3500110805034637,1.0,1.0,-3.228184700012207,0.8208011984825134,2.407383441925049,0.0955230444669723,0.8123876452445984,0.8123876452445984,0.0,180.576889038086,184.0,54019.5546875,0.0,2912.29443359375,1.0,279.7562866210937,283.1669311523437,296.0037536621094,299.5233764648437,293.1499938964844,293.1499938964844,280.04998779296875,39986.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996220827102661,1.0,0.0,0.0,3.7855937480926514,3.785621404647827,9.562276090946398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.416015625,0.0,1797.854736328125,1895.4371337890625,0.0,3400.0615234375,0.9510293006896972,1.0,0.0,3.0,1.0,0.0
17862180,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.795520007610321,0.3456635475158691,0.3147125542163849,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9225612878799438,0.5422113537788391,0.5161420106887817,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.991708278656006,0.6729511618614197,0.4711248278617859,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8372941613197327,0.4062152802944183,0.3882651031017303,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6811138391494751,0.2145810425281524,0.9859707355499268,284.9861755371094,284.95001220703125,298.9006042480469,292.9668884277344,297.5416259765625,297.076904296875,284.9850769042969,1.0,0.6153315901756287,0.3502961099147796,0.3502961099147796,1.0,1.0,-3.2136118412017822,0.8170556426048279,2.3965561389923096,0.0949542671442031,0.88741534948349,0.88741534948349,0.0,183.9017028808593,187.0,53130.01953125,0.0,2900.132568359375,1.0,280.0434875488281,283.2738952636719,295.9371643066406,299.3349609375,293.1499938964844,293.1499938964844,280.3500061035156,33133.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895693421363831,1.0,0.0,0.0,3.932283163070679,3.9323112964630127,1.031769897963386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.669921875,0.0,1927.989501953125,1895.4371337890625,0.0,3306.179931640625,0.9781604409217834,1.0,0.0,3.0,1.0,0.0
17862240,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.795520007610321,0.3456635475158691,0.3147125542163849,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9225612878799438,0.5422113537788391,0.5161420106887817,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.991708278656006,0.6729511618614197,0.4711248278617859,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8372941613197327,0.4062152802944183,0.3882651031017303,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6811138391494751,0.2145810425281524,0.9859707355499268,284.9861755371094,284.95001220703125,298.9006042480469,292.9668884277344,297.5416259765625,297.076904296875,284.9850769042969,1.0,0.6153315901756287,0.3502961099147796,0.3502961099147796,1.0,1.0,-3.2136118412017822,0.8170556426048279,2.3965561389923096,0.0949542671442031,0.88741534948349,0.88741534948349,0.0,183.9017028808593,187.0,53130.01953125,0.0,2900.132568359375,1.0,280.0434875488281,283.2738952636719,295.9371643066406,299.3349609375,293.1499938964844,293.1499938964844,280.3500061035156,33133.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895693421363831,1.0,0.0,0.0,3.932283163070679,3.9323112964630127,1.031769897963386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.669921875,0.0,1927.989501953125,1895.4371337890625,0.0,3306.179931640625,0.9781604409217834,1.0,0.0,3.0,1.0,0.0
17862300,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.7928696274757385,0.3448954224586487,0.3140096366405487,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.9190962314605712,0.5410085320472717,0.5149914622306824,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.989778459072113,0.6731162071228027,0.4711776971817016,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8349236249923706,0.405567467212677,0.3876531720161438,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.6786090135574341,0.2139182984828949,0.9831274747848512,285.08160400390625,284.95001220703125,298.89215087890625,292.95758056640625,297.5397033691406,297.0771789550781,285.0824279785156,1.0,0.6153561472892761,0.3504386246204376,0.3504386246204376,1.0,1.0,-3.2072904109954834,0.8154820799827576,2.391808271408081,0.0947809368371963,0.9787362217903136,0.9787362217903136,0.0,185.39064025878903,187.0,52278.3671875,0.0,2895.119384765625,1.0,280.3075561523437,283.39044189453125,295.90386962890625,299.1830444335937,293.1499938964844,293.1499938964844,280.3500061035156,29435.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828957080841064,1.0,0.0,0.0,4.04645586013794,4.046484470367432,1.0925540436801384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.69580078125,0.0,2049.096923828125,1895.4371337890625,0.0,3243.7119140625,1.0,1.0,0.0,3.0,1.0,0.0
17862360,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7906185984611511,0.3441930711269378,0.31344735622406,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.916130304336548,0.5398828983306885,0.5140013694763184,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.988179326057434,0.6733815670013428,0.4714136719703674,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.832909882068634,0.4049890637397766,0.3871683776378631,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.6764447689056396,0.2133101820945739,0.9806513786315918,285.08935546875,284.95001220703125,298.88360595703125,292.9482727050781,297.5386657714844,297.07843017578125,285.0898132324219,1.0,0.6154462099075317,0.3506625890731811,0.3506625890731811,1.0,1.0,-3.202146291732788,0.81449955701828,2.3876469135284424,0.0949429273605346,1.0,1.0,0.0,186.71832275390625,190.0,52055.44921875,0.0,2891.6806640625,1.0,280.34490966796875,283.4044189453125,295.9194641113281,299.24298095703125,293.1499938964844,293.1499938964844,280.04998779296875,27255.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881133496761322,1.0,0.0,0.0,4.064687252044678,4.06471586227417,1.1024212653865106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.88671875,0.0,2055.77978515625,1895.4371337890625,0.0,3227.2021484375,1.0,1.0,0.0,3.0,1.0,0.0
17862420,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7869178652763367,0.3425564765930176,0.3124046921730041,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9114623069763184,0.5376648306846619,0.5123776793479919,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9853315353393556,0.6727022528648376,0.4713803827762604,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8296514749526978,0.403661161661148,0.3862971663475036,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6730601191520691,0.2121954560279846,0.9768821001052856,284.9217834472656,284.95001220703125,298.8721923828125,292.93603515625,297.5320739746094,297.0733642578125,284.9180603027344,1.0,0.6154953837394714,0.3509579300880432,0.3509579300880432,1.0,1.0,-3.1933300495147705,0.8125728368759155,2.380757093429565,0.095109686255455,0.930869162082672,0.930869162082672,0.0,188.85888671875,190.0,53175.3828125,0.0,2885.056640625,1.0,280.0701599121094,283.2149353027344,295.9789123535156,299.4568786621094,293.1499938964844,293.1499938964844,280.04998779296875,30200.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903661966323853,1.0,0.0,0.0,4.050360202789307,4.050388813018799,1.0946631618935498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.54248046875,0.0,2060.745849609375,1895.4371337890625,0.0,3313.63232421875,1.0,1.0,0.0,3.0,1.0,0.0
17862480,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7843735814094543,0.3415028154850006,0.3115776479244232,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9084128737449646,0.5362878441810608,0.5112181305885315,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9832239151000975,0.6720717549324036,0.471043586730957,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8274306654930115,0.4027784764766693,0.3855936825275421,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6708108186721802,0.2114862650632858,0.974239706993103,284.9019470214844,284.95001220703125,298.8662109375,292.92974853515625,297.5270690917969,297.06866455078125,284.9007568359375,1.0,0.6153923273086548,0.3511105477809906,0.3511105477809906,1.0,1.0,-3.186516761779785,0.8108634948730469,2.3756532669067383,0.0949685499072074,0.9086609482765198,0.9086609482765198,0.0,190.2513732910156,193.0,53103.2578125,0.0,2878.53369140625,1.0,280.0546569824219,283.1986694335937,295.96453857421875,299.42041015625,293.1499938964844,293.1499938964844,279.75,32483.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892218291759491,1.0,0.0,0.0,4.039118766784668,4.039147853851318,1.088595354303834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.279296875,0.0,2064.386962890625,1895.4371337890625,0.0,3330.94677734375,1.0,1.0,0.0,3.0,1.0,0.0
17862540,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7766018509864807,0.3382326662540436,0.3088122010231018,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8995875716209412,0.5319873094558716,0.5073791146278381,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9764715433120728,0.6699813604354858,0.4697048366069793,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8205767869949341,0.3999216258525848,0.3831269443035126,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6638734340667725,0.2091653943061828,0.9650115370750428,284.8516845703125,284.95001220703125,298.8482971191406,292.911376953125,297.5113525390625,297.0538024902344,284.85302734375,1.0,0.6146996021270752,0.3515585064888,0.3515585064888,1.0,1.0,-3.1629064083099365,0.804696261882782,2.358210325241089,0.094108834862709,0.7931650876998901,0.7931650876998901,0.0,194.4004669189453,196.0,52848.79296875,0.0,2852.432373046875,1.0,279.7560119628906,283.1405029296875,295.9284973144531,299.3921813964844,293.1499938964844,293.1499938964844,280.04998779296875,42439.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991250395774841,1.0,0.0,0.0,3.7300596237182617,3.7300872802734375,9.283779718316508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.734375,0.0,1749.77392578125,1895.4371337890625,0.0,3395.42724609375,0.940898060798645,1.0,0.0,3.0,1.0,0.0
17862600,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.7766018509864807,0.3382326662540436,0.3088122010231018,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8995875716209412,0.5319873094558716,0.5073791146278381,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9764715433120728,0.6699813604354858,0.4697048366069793,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8205767869949341,0.3999216258525848,0.3831269443035126,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.6638734340667725,0.2091653943061828,0.9650115370750428,284.8516845703125,284.95001220703125,298.8482971191406,292.911376953125,297.5113525390625,297.0538024902344,284.85302734375,1.0,0.6146996021270752,0.3515585064888,0.3515585064888,1.0,1.0,-3.1629064083099365,0.804696261882782,2.358210325241089,0.094108834862709,0.7931650876998901,0.7931650876998901,0.0,194.4004669189453,196.0,52848.79296875,0.0,2852.432373046875,1.0,279.7560119628906,283.1405029296875,295.9284973144531,299.3921813964844,293.1499938964844,293.1499938964844,280.04998779296875,42439.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991250395774841,1.0,0.0,0.0,3.7300596237182617,3.7300872802734375,9.283779718316508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.734375,0.0,1749.77392578125,1895.4371337890625,0.0,3395.42724609375,0.940898060798645,1.0,0.0,3.0,1.0,0.0
17862660,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7729904651641846,0.3369777798652649,0.3074991405010223,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8954192996025085,0.5300481915473938,0.505347728729248,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.973410427570343,0.6699322462081909,0.4694409072399139,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8172721862792969,0.3987273275852203,0.3818549215793609,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.660398006439209,0.2079839259386062,0.9594973921775818,284.9652709960937,284.95001220703125,298.8358154296875,292.89898681640625,297.5078125,297.05303955078125,284.96307373046875,1.0,0.6142438054084778,0.3519291579723358,0.3519291579723358,1.0,1.0,-3.150399208068848,0.8018007874488831,2.3485984802246094,0.0938913449645042,0.8596688508987427,0.8596688508987427,0.0,196.3516387939453,196.0,51885.83203125,0.0,2837.396240234375,1.0,280.0263366699219,283.2712097167969,295.84405517578125,299.14849853515625,293.1499938964844,293.1499938964844,280.04998779296875,33797.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877999782562256,1.0,0.0,0.0,3.821282386779785,3.821309328079224,9.743422424435266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.98046875,0.0,1793.284912109375,1895.4371337890625,0.0,3289.627197265625,0.9541236162185668,1.0,0.0,3.0,1.0,0.0
17862720,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7716724276542664,0.3363855183124542,0.3070463836193084,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8938497304916382,0.5291470289230347,0.5045787692070007,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.972331702709198,0.669870913028717,0.4694848656654358,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8160414695739746,0.3981885015964508,0.3814087808132171,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.6590815186500549,0.2074597477912902,0.9573463201522828,284.9583435058594,284.95001220703125,298.8298645019531,292.8932189941406,297.5063171386719,297.05291748046875,284.9582214355469,1.0,0.6141046285629272,0.352103590965271,0.352103590965271,1.0,1.0,-3.1458609104156494,0.80086350440979,2.34499740600586,0.0939703360199928,0.85721355676651,0.85721355676651,0.0,197.11032104492188,199.0,51769.203125,0.0,2832.2294921875,1.0,280.04296875,283.2706604003906,295.8492126464844,299.1651916503906,293.1499938964844,293.1499938964844,280.3500061035156,34512.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856767416000366,1.0,0.0,0.0,3.832858085632324,3.832885503768921,9.802542990655638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.798828125,0.0,1813.16357421875,1895.4371337890625,0.0,3269.754638671875,0.957020342350006,1.0,0.0,3.0,1.0,0.0
17862780,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.767663836479187,0.3347623646259308,0.3056918680667877,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8890641331672668,0.5266053676605225,0.5022841095924377,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9689462780952454,0.6699469089508057,0.4696284234523773,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8122710585594177,0.3967433869838714,0.3801338076591491,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6551646590232849,0.2059965133666992,0.9511796832084656,285.0227966308594,284.95001220703125,298.81085205078125,292.8753662109375,297.5032958984375,297.0548095703125,285.02069091796875,1.0,0.6138368248939514,0.3526486456394195,0.3526486456394195,1.0,1.0,-3.132697343826294,0.7982500195503235,2.334447145462036,0.0942746996879577,0.9500452876091005,0.9500452876091005,0.0,199.5362243652344,202.0,51056.96484375,0.0,2818.50927734375,1.0,280.34454345703125,283.3565979003906,295.8410339355469,299.0968933105469,293.1499938964844,293.1499938964844,280.04998779296875,29978.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757396340370178,1.0,0.0,0.0,4.052952766418457,4.052981376647949,1.096065034289495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.404296875,0.0,2062.438720703125,1895.4371337890625,0.0,3176.642333984375,1.0,1.0,0.0,3.0,1.0,0.0
17862840,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.767663836479187,0.3347623646259308,0.3056918680667877,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8890641331672668,0.5266053676605225,0.5022841095924377,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9689462780952454,0.6699469089508057,0.4696284234523773,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8122710585594177,0.3967433869838714,0.3801338076591491,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6551646590232849,0.2059965133666992,0.9511796832084656,285.0227966308594,284.95001220703125,298.81085205078125,292.8753662109375,297.5032958984375,297.0548095703125,285.02069091796875,1.0,0.6138368248939514,0.3526486456394195,0.3526486456394195,1.0,1.0,-3.132697343826294,0.7982500195503235,2.334447145462036,0.0942746996879577,0.9500452876091005,0.9500452876091005,0.0,199.5362243652344,202.0,51056.96484375,0.0,2818.50927734375,1.0,280.34454345703125,283.3565979003906,295.8410339355469,299.0968933105469,293.1499938964844,293.1499938964844,280.04998779296875,29978.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757396340370178,1.0,0.0,0.0,4.052952766418457,4.052981376647949,1.096065034289495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.404296875,0.0,2062.438720703125,1895.4371337890625,0.0,3176.642333984375,1.0,1.0,0.0,3.0,1.0,0.0
17862900,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7651960253715515,0.3334106504917145,0.3048148155212402,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8861867785453796,0.5247822999954224,0.5009340643882751,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9666463136672974,0.6691490411758423,0.4694359600543976,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8099331855773926,0.3956000804901123,0.3793556094169616,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6529055833816528,0.2050455510616302,0.947860062122345,284.8773498535156,284.95001220703125,298.8011169433594,292.8665466308594,297.4979553222656,297.05084228515625,284.8708801269531,1.0,0.613705575466156,0.352921187877655,0.352921187877655,1.0,1.0,-3.124868869781494,0.7965373992919922,2.328331470489502,0.0943936854600906,0.8546135425567627,0.8546135425567627,0.0,201.06610107421875,202.0,52002.9140625,0.0,2810.84521484375,1.0,280.0892639160156,283.19207763671875,295.9052429199219,299.3236389160156,293.1499938964844,293.1499938964844,280.04998779296875,35583.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835880160331726,1.0,0.0,0.0,4.020509243011475,4.020538330078125,1.0785873882923624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.4033203125,0.0,2064.756103515625,1895.4371337890625,0.0,3250.196044921875,0.9981081485748292,1.0,0.0,3.0,1.0,0.0
