time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862960,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7619409561157227,0.3318250179290771,0.3035313785076141,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8824895024299622,0.5226945281028748,0.4991312623023987,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9633732438087464,0.6680251955986023,0.4687725603580475,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8067969679832458,0.3942249417304992,0.3782176375389099,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6500452756881714,0.2039337903261184,0.943568468093872,284.8831787109375,284.95001220703125,298.7912292480469,292.8578491210937,297.4907531738281,297.0444641113281,284.8855285644531,1.0,0.6134073734283447,0.3531970381736755,0.3531970381736755,1.0,1.0,-3.113836765289306,0.793812096118927,2.3200247287750244,0.0941794887185096,0.8321214318275452,0.8321214318275452,0.0,203.00685119628903,205.0,51505.32421875,0.0,2798.951904296875,1.0,280.05523681640625,283.2101135253906,295.8877868652344,299.250244140625,293.1499938964844,293.1499938964844,280.3500061035156,39748.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865600228309631,1.0,0.0,0.0,3.898158550262451,3.8981876373291016,1.0139400501429918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.6357421875,0.0,1937.046875,1895.4371337890625,0.0,3278.02294921875,0.9751208424568176,1.0,0.0,3.0,1.0,0.0
17863020,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7570310831069946,0.3297642171382904,0.3015882968902588,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8767358064651489,0.5196394920349121,0.4961570203304291,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9585306644439696,0.6673794388771057,0.4681786596775055,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8018127083778381,0.39231938123703,0.3763744533061981,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6454493999481201,0.2021501362323761,0.9357569217681884,284.9849548339844,284.95001220703125,298.7709655761719,292.8407897949219,297.4842224121094,297.04229736328125,284.9842834472656,1.0,0.6128587126731873,0.3537487089633941,0.3537487089633941,1.0,1.0,-3.095595598220825,0.7895731329917908,2.3060226440429688,0.0939095541834831,0.9142170548439026,0.9142170548439026,0.0,206.00962829589844,208.0,50501.6640625,0.0,2778.33349609375,1.0,280.34405517578125,283.3327941894531,295.8125,299.05059814453125,293.1499938964844,293.1499938964844,280.04998779296875,32691.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766147494316101,1.0,0.0,0.0,4.038021564483643,4.038051128387451,1.0880041827476816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.01513671875,0.0,2064.61962890625,1895.4371337890625,0.0,3184.847900390625,1.0,1.0,0.0,3.0,1.0,0.0
17863080,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7570310831069946,0.3297642171382904,0.3015882968902588,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8767358064651489,0.5196394920349121,0.4961570203304291,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9585306644439696,0.6673794388771057,0.4681786596775055,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8018127083778381,0.39231938123703,0.3763744533061981,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6454493999481201,0.2021501362323761,0.9357569217681884,284.9849548339844,284.95001220703125,298.7709655761719,292.8407897949219,297.4842224121094,297.04229736328125,284.9842834472656,1.0,0.6128587126731873,0.3537487089633941,0.3537487089633941,1.0,1.0,-3.095595598220825,0.7895731329917908,2.3060226440429688,0.0939095541834831,0.9142170548439026,0.9142170548439026,0.0,206.00962829589844,208.0,50501.6640625,0.0,2778.33349609375,1.0,280.34405517578125,283.3327941894531,295.8125,299.05059814453125,293.1499938964844,293.1499938964844,280.04998779296875,32691.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766147494316101,1.0,0.0,0.0,4.038021564483643,4.038051128387451,1.0880041827476816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.01513671875,0.0,2064.61962890625,1895.4371337890625,0.0,3184.847900390625,1.0,1.0,0.0,3.0,1.0,0.0
17863140,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7517153024673462,0.3268764317035675,0.2993649542331695,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8705546855926514,0.5157294869422913,0.4928822219371795,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9528855681419371,0.6653910875320435,0.4671677052974701,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7963755130767822,0.3897501528263092,0.3743094503879547,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6406210064888,0.2000072598457336,0.9274803400039672,284.89044189453125,284.95001220703125,298.75,292.8241882324219,297.4721984863281,297.0331726074219,284.8918151855469,1.0,0.6122374534606934,0.3543004095554352,0.3543004095554352,1.0,1.0,-3.0753445625305176,0.7846634387969971,2.2906811237335205,0.0935972556471824,0.8140388131141663,0.8140388131141663,0.0,209.3645477294922,211.0,50662.4140625,0.0,2755.738525390625,1.0,280.05548095703125,283.2298583984375,295.8409729003906,299.15234375,293.1499938964844,293.1499938964844,280.3500061035156,40962.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843721151351929,1.0,0.0,0.0,3.812896013259888,3.812924385070801,9.700703458292992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.91357421875,0.0,1839.0118408203125,1895.4371337890625,0.0,3257.53955078125,0.9577924013137816,1.0,0.0,3.0,1.0,0.0
17863200,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7517153024673462,0.3268764317035675,0.2993649542331695,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8705546855926514,0.5157294869422913,0.4928822219371795,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9528855681419371,0.6653910875320435,0.4671677052974701,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7963755130767822,0.3897501528263092,0.3743094503879547,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6406210064888,0.2000072598457336,0.9274803400039672,284.89044189453125,284.95001220703125,298.75,292.8241882324219,297.4721984863281,297.0331726074219,284.8918151855469,1.0,0.6122374534606934,0.3543004095554352,0.3543004095554352,1.0,1.0,-3.0753445625305176,0.7846634387969971,2.2906811237335205,0.0935972556471824,0.8140388131141663,0.8140388131141663,0.0,209.3645477294922,211.0,50662.4140625,0.0,2755.738525390625,1.0,280.05548095703125,283.2298583984375,295.8409729003906,299.15234375,293.1499938964844,293.1499938964844,280.3500061035156,40962.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843721151351929,1.0,0.0,0.0,3.812896013259888,3.812924385070801,9.700703458292992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.91357421875,0.0,1839.0118408203125,1895.4371337890625,0.0,3257.53955078125,0.9577924013137816,1.0,0.0,3.0,1.0,0.0
17863260,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7473943829536438,0.3248787224292755,0.2975129783153534,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8654104471206665,0.5127198696136475,0.4899825751781463,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9483097195625304,0.6646737456321716,0.4665687978267669,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7918307781219482,0.3878569006919861,0.3724957108497619,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6364877820014954,0.1982140094041824,0.9196204543113708,284.98443603515625,284.95001220703125,298.7276306152344,292.80718994140625,297.4661865234375,297.0321960449219,284.98321533203125,1.0,0.6116273999214172,0.354993462562561,0.354993462562561,1.0,1.0,-3.0572757720947266,0.7808225154876709,2.276453256607056,0.0936790183186531,0.8923653960227966,0.8923653960227966,0.0,212.1596527099609,214.0,49724.0546875,0.0,2734.72265625,1.0,280.3436584472656,283.3448791503906,295.770751953125,298.95721435546875,293.1499938964844,293.1499938964844,280.6499938964844,33195.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726893663406372,1.0,0.0,0.0,3.9612998962402335,3.961328268051148,1.047053160618816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.09619140625,0.0,1966.2994384765625,1895.4371337890625,0.0,3148.03662109375,0.9846689701080322,1.0,0.0,3.0,1.0,0.0
17863320,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7473943829536438,0.3248787224292755,0.2975129783153534,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8654104471206665,0.5127198696136475,0.4899825751781463,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9483097195625304,0.6646737456321716,0.4665687978267669,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7918307781219482,0.3878569006919861,0.3724957108497619,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6364877820014954,0.1982140094041824,0.9196204543113708,284.98443603515625,284.95001220703125,298.7276306152344,292.80718994140625,297.4661865234375,297.0321960449219,284.98321533203125,1.0,0.6116273999214172,0.354993462562561,0.354993462562561,1.0,1.0,-3.0572757720947266,0.7808225154876709,2.276453256607056,0.0936790183186531,0.8923653960227966,0.8923653960227966,0.0,212.1596527099609,214.0,49724.0546875,0.0,2734.72265625,1.0,280.3436584472656,283.3448791503906,295.770751953125,298.95721435546875,293.1499938964844,293.1499938964844,280.6499938964844,33195.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726893663406372,1.0,0.0,0.0,3.9612998962402335,3.961328268051148,1.047053160618816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.09619140625,0.0,1966.2994384765625,1895.4371337890625,0.0,3148.03662109375,0.9846689701080322,1.0,0.0,3.0,1.0,0.0
17863380,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7438250780105591,0.3232174217700958,0.2960505783557892,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8610582947731018,0.5101001262664795,0.4875377416610718,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.944522738456726,0.6643417477607727,0.466340035200119,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.788019597530365,0.3862976431846618,0.3710596561431885,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.6329894661903381,0.1966596245765686,0.912940800189972,285.107177734375,284.95001220703125,298.7032165527344,292.7888488769531,297.4622497558594,297.0345458984375,285.10748291015625,1.0,0.6112778782844543,0.3556865453720093,0.3556865453720093,1.0,1.0,-3.042543649673462,0.7780398726463318,2.2645037174224854,0.0941080376505851,1.0,1.0,0.0,214.6798858642578,217.0,48504.03125,0.0,2718.963134765625,1.0,280.6448669433594,283.4950256347656,295.7520751953125,298.8553161621094,293.1499938964844,293.1499938964844,280.3500061035156,27245.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625180125236511,1.0,0.0,0.0,4.065598011016846,4.065626621246338,1.1029153483832488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.36328125,0.0,2056.945556640625,1895.4371337890625,0.0,3052.62255859375,1.0,1.0,0.0,3.0,1.0,0.0
17863440,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.7438250780105591,0.3232174217700958,0.2960505783557892,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8610582947731018,0.5101001262664795,0.4875377416610718,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.944522738456726,0.6643417477607727,0.466340035200119,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.788019597530365,0.3862976431846618,0.3710596561431885,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.6329894661903381,0.1966596245765686,0.912940800189972,285.107177734375,284.95001220703125,298.7032165527344,292.7888488769531,297.4622497558594,297.0345458984375,285.10748291015625,1.0,0.6112778782844543,0.3556865453720093,0.3556865453720093,1.0,1.0,-3.042543649673462,0.7780398726463318,2.2645037174224854,0.0941080376505851,1.0,1.0,0.0,214.6798858642578,217.0,48504.03125,0.0,2718.963134765625,1.0,280.6448669433594,283.4950256347656,295.7520751953125,298.8553161621094,293.1499938964844,293.1499938964844,280.3500061035156,27245.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625180125236511,1.0,0.0,0.0,4.065598011016846,4.065626621246338,1.1029153483832488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.36328125,0.0,2056.945556640625,1895.4371337890625,0.0,3052.62255859375,1.0,1.0,0.0,3.0,1.0,0.0
17863500,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7419296503067017,0.3220024108886719,0.2952734231948852,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8587698936462402,0.5084023475646973,0.4862785041332245,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9424054622650146,0.663541316986084,0.4661361575126648,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.7860039472579956,0.3852259516716003,0.3703252673149109,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.6311905980110168,0.1957437843084335,0.9096729755401612,284.9603881835937,284.95001220703125,298.69024658203125,292.7792053222656,297.4576721191406,297.03253173828125,284.9516296386719,1.0,0.6111558079719543,0.3560330867767334,0.3560330867767334,1.0,1.0,-3.0350451469421387,0.7765946388244629,2.258450508117676,0.0943799093365669,0.9639055132865906,0.9639055132865906,0.0,216.08631896972656,217.0,49591.46875,0.0,2711.61376953125,1.0,280.388671875,283.32232666015625,295.8154602050781,299.0811462402344,293.1499938964844,293.1499938964844,280.3500061035156,28004.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700364232063293,1.0,0.0,0.0,4.061055660247803,4.061084270477295,1.1004522093571725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.40966796875,0.0,2057.063720703125,1895.4371337890625,0.0,3123.15234375,1.0,1.0,0.0,3.0,1.0,0.0
17863560,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7392435073852539,0.3203606307506561,0.2940365374088287,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8556684255599976,0.5062453150749207,0.4845134317874908,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9391531348228456,0.6620859503746033,0.4653696417808532,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.7831917405128479,0.3837712109088897,0.3691927194595337,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6288023591041565,0.1945957839488983,0.9054009318351746,284.91180419921875,284.95001220703125,298.6768493652344,292.7692565917969,297.4498596191406,297.0265197753906,284.9103088378906,1.0,0.6108733415603638,0.3563659787178039,0.3563659787178039,1.0,1.0,-3.02402400970459,0.77397620677948,2.2500479221343994,0.0942712873220443,0.924646258354187,0.924646258354187,0.0,217.9786376953125,220.0,49522.30859375,0.0,2699.95703125,1.0,280.3547668457031,283.28271484375,295.8040771484375,299.03643798828125,293.1499938964844,293.1499938964844,280.04998779296875,31227.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737992644309998,1.0,0.0,0.0,4.045319557189941,4.045348644256592,1.0919404758169549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.2861328125,0.0,2062.40771484375,1895.4371337890625,0.0,3158.446533203125,1.0,1.0,0.0,3.0,1.0,0.0
17863620,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7332547903060913,0.3167738020420074,0.2910333275794983,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8488666415214539,0.5015341639518738,0.4803372323513031,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9316463470458984,0.6585969924926758,0.4631542861461639,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.7768778800964355,0.3804534375667572,0.3663386106491089,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.6233958601951599,0.1919957846403122,0.8950064778327942,284.84112548828125,284.95001220703125,298.64862060546875,292.7485046386719,297.4322814941406,297.0125732421875,284.8438720703125,1.0,0.6098780632019043,0.357031762599945,0.357031762599945,1.0,1.0,-2.996807098388672,0.7670514583587646,2.2297556400299072,0.0933991521596908,0.7930164933204651,0.7930164933204651,0.0,222.04327392578125,208.0,49332.03125,0.0,2668.308349609375,1.0,280.05584716796875,283.2099304199219,295.76983642578125,299.0158996582031,293.1499938964844,293.1499938964844,280.3500061035156,42976.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818016648292542,1.0,0.0,0.0,3.7345571517944336,3.734585046768189,9.306181709689554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.52001953125,0.0,1759.2603759765625,1895.4371337890625,0.0,3233.462646484375,0.942434310913086,1.0,0.0,3.0,1.0,0.0
17863680,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7332547903060913,0.3167738020420074,0.2910333275794983,296.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8488666415214539,0.5015341639518738,0.4803372323513031,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.9316463470458984,0.6585969924926758,0.4631542861461639,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.7768778800964355,0.3804534375667572,0.3663386106491089,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.6233958601951599,0.1919957846403122,0.8950064778327942,284.84112548828125,284.95001220703125,298.64862060546875,292.7485046386719,297.4322814941406,297.0125732421875,284.8438720703125,1.0,0.6098780632019043,0.357031762599945,0.357031762599945,1.0,1.0,-2.996807098388672,0.7670514583587646,2.2297556400299072,0.0933991521596908,0.7930164933204651,0.7930164933204651,0.0,222.04327392578125,208.0,49332.03125,0.0,2668.308349609375,1.0,280.05584716796875,283.2099304199219,295.76983642578125,299.0158996582031,293.1499938964844,293.1499938964844,280.3500061035156,42976.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818016648292542,1.0,0.0,0.0,3.7345571517944336,3.734585046768189,9.306181709689554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.52001953125,0.0,1759.2603759765625,1895.4371337890625,0.0,3233.462646484375,0.942434310913086,1.0,0.0,3.0,1.0,0.0
17863740,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7334288358688354,0.3146328628063202,0.2887347638607025,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8492660522460938,0.4982838034629822,0.4768746197223663,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9337000846862792,0.6571038365364075,0.4617535769939422,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7774119973182678,0.3782382309436798,0.3639013171195984,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.622854471206665,0.1900003403425216,0.8848178386688232,284.9528503417969,284.95001220703125,298.6186218261719,292.7266845703125,297.4232482910156,297.0105285644531,284.9525451660156,1.0,0.6045657396316528,0.3576975464820862,0.3576975464820862,1.0,1.0,-2.9730143547058105,0.7612037062644958,2.21181058883667,0.0927096307277679,0.8558370471000671,0.8558370471000671,0.0,218.285385131836,196.0,48182.24609375,0.0,2603.89013671875,1.0,280.343017578125,283.3440246582031,295.678955078125,298.7760925292969,293.1499938964844,293.1499938964844,280.6499938964844,34654.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674126267433167,1.0,0.0,0.0,3.836616039276123,3.83664345741272,9.82177425612463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.12255859375,0.0,1818.9359130859373,1895.4371337890625,0.0,3098.53857421875,0.9578661322593688,1.0,0.0,3.0,1.0,0.0
17863800,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7334288358688354,0.3146328628063202,0.2887347638607025,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8492660522460938,0.4982838034629822,0.4768746197223663,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9337000846862792,0.6571038365364075,0.4617535769939422,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7774119973182678,0.3782382309436798,0.3639013171195984,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.622854471206665,0.1900003403425216,0.8848178386688232,284.9528503417969,284.95001220703125,298.6186218261719,292.7266845703125,297.4232482910156,297.0105285644531,284.9525451660156,1.0,0.6045657396316528,0.3576975464820862,0.3576975464820862,1.0,1.0,-2.9730143547058105,0.7612037062644958,2.21181058883667,0.0927096307277679,0.8558370471000671,0.8558370471000671,0.0,218.285385131836,196.0,48182.24609375,0.0,2603.89013671875,1.0,280.343017578125,283.3440246582031,295.678955078125,298.7760925292969,293.1499938964844,293.1499938964844,280.6499938964844,34654.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674126267433167,1.0,0.0,0.0,3.836616039276123,3.83664345741272,9.82177425612463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.12255859375,0.0,1818.9359130859373,1895.4371337890625,0.0,3098.53857421875,0.9578661322593688,1.0,0.0,3.0,1.0,0.0
17863860,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7359924912452698,0.3133144080638885,0.2872655391693115,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8524351119995117,0.4961577653884887,0.4745659530162811,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9390085935592652,0.6563205122947693,0.4609684944152832,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7805934548377991,0.376857727766037,0.3623045980930328,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6245123147964478,0.1887254267930984,0.8778021335601807,285.0429077148437,284.95001220703125,298.5946960449219,292.7094421386719,297.4186096191406,297.0119934082031,285.0387268066406,1.0,0.5992688536643982,0.3583784699440002,0.3583784699440002,1.0,1.0,-2.957174062728882,0.7579185366630554,2.1992554664611816,0.0928620919585228,0.9510554671287536,0.9510554671287536,0.0,212.485595703125,196.0,47385.84375,0.0,2544.856689453125,1.0,280.6347351074219,283.45123291015625,295.6492004394531,298.6574401855469,293.1499938964844,293.1499938964844,280.6499938964844,29599.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564507365226746,1.0,0.0,0.0,4.0269060134887695,4.026934623718262,1.0820225497809588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.4404296875,0.0,2024.0303955078125,1895.4371337890625,0.0,2995.722412109375,0.9973426461219788,1.0,0.0,3.0,1.0,0.0
17863920,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7370807528495789,0.3128443956375122,0.2868259847164154,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8537710905075073,0.4954338073730469,0.4738673567771911,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9410961866378784,0.6559677124023438,0.460740864276886,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7819214463233948,0.3763870596885681,0.3618270754814148,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6252760887145996,0.1883184760808944,0.8756901621818542,285.0233459472656,284.95001220703125,298.5869445800781,292.7038879394531,297.4169006347656,297.0121765136719,285.0209350585937,1.0,0.597449004650116,0.3585935235023498,0.3585935235023498,1.0,1.0,-2.952420711517334,0.7569628357887268,2.195457935333252,0.0929578319191932,0.9512045979499816,0.9512045979499816,0.0,210.35546875,184.0,47328.25,0.0,2525.289306640625,1.0,280.6445617675781,283.4364013671875,295.6629638671875,298.6911315917969,293.1499938964844,293.1499938964844,280.3500061035156,29900.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559591174125671,1.0,0.0,0.0,4.0534772872924805,4.053505897521973,1.0963486829496103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.8095703125,0.0,2062.500732421875,1895.4371337890625,0.0,2991.113037109375,1.0,1.0,0.0,3.0,1.0,0.0
17863980,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7410508394241333,0.3098438680171966,0.2841386198997497,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8589503765106201,0.4913062453269958,0.4700161814689636,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9489805698394777,0.6527650356292725,0.4586802423000335,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7870520353317261,0.3735376000404358,0.3591059744358063,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6281408667564392,0.1861474066972732,0.8651869893074036,284.8760070800781,284.95001220703125,298.5536804199219,292.6802062988281,297.4038391113281,297.00567626953125,284.8786315917969,1.0,0.5889716744422913,0.3594894707202911,0.3594894707202911,1.0,1.0,-2.926198959350586,0.7508717775344849,2.17532730102539,0.0927449017763137,0.8254542946815491,0.8254542946815491,0.0,201.37765502929688,172.0,47666.625,0.0,2432.222412109375,1.0,280.3554077148437,283.287109375,295.7097473144531,298.8363647460937,293.1499938964844,293.1499938964844,280.6499938964844,40350.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669224381446838,1.0,0.0,0.0,3.881470918655396,3.881499767303467,1.0052774541691178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.33837890625,0.0,1920.4432373046875,1895.4371337890625,0.0,3093.940185546875,0.9717775583267212,1.0,0.0,3.0,1.0,0.0
17864040,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7410508394241333,0.3098438680171966,0.2841386198997497,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8589503765106201,0.4913062453269958,0.4700161814689636,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9489805698394777,0.6527650356292725,0.4586802423000335,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7870520353317261,0.3735376000404358,0.3591059744358063,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6281408667564392,0.1861474066972732,0.8651869893074036,284.8760070800781,284.95001220703125,298.5536804199219,292.6802062988281,297.4038391113281,297.00567626953125,284.8786315917969,1.0,0.5889716744422913,0.3594894707202911,0.3594894707202911,1.0,1.0,-2.926198959350586,0.7508717775344849,2.17532730102539,0.0927449017763137,0.8254542946815491,0.8254542946815491,0.0,201.37765502929688,172.0,47666.625,0.0,2432.222412109375,1.0,280.3554077148437,283.287109375,295.7097473144531,298.8363647460937,293.1499938964844,293.1499938964844,280.6499938964844,40350.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669224381446838,1.0,0.0,0.0,3.881470918655396,3.881499767303467,1.0052774541691178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.33837890625,0.0,1920.4432373046875,1895.4371337890625,0.0,3093.940185546875,0.9717775583267212,1.0,0.0,3.0,1.0,0.0
17864100,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.74347323179245,0.3087115883827209,0.2827220857143402,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8620925545692444,0.4895952045917511,0.4679853618144989,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9534796476364136,0.6517046689987183,0.4575378894805908,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7901076078414917,0.3723629713058471,0.3576359450817108,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.629880964756012,0.1851744651794433,0.8595345616340637,285.0020446777344,284.95001220703125,298.5364685058594,292.6680603027344,297.3988647460937,297.0047302246094,285.0032043457031,1.0,0.5843371748924255,0.359937459230423,0.359937459230423,1.0,1.0,-2.912115335464477,0.7475001811981201,2.1646151542663574,0.0923966243863105,0.9063814282417296,0.9063814282417296,0.0,196.4200439453125,172.0,46696.45703125,0.0,2382.19287109375,1.0,280.60675048828125,283.4292907714844,295.6280822753906,298.5965270996094,293.1499938964844,293.1499938964844,280.6499938964844,33371.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591960668563843,1.0,0.0,0.0,3.94826602935791,3.9482944011688232,1.0401741974419565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.7919921875,0.0,1950.6712646484373,1895.4371337890625,0.0,3021.465087890625,0.9844641089439392,1.0,0.0,3.0,1.0,0.0
17864160,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7468575835227966,0.3077278733253479,0.2816370725631714,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.866291880607605,0.488038957118988,0.4663084149360657,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9591355919837952,0.6508414149284363,0.4567886292934418,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.7941464781761169,0.3713197708129883,0.3564363121986389,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6323289275169373,0.1842931061983108,0.854541003704071,284.9811706542969,284.95001220703125,298.5188903808594,292.6557312011719,297.3948974609375,297.0051574707031,284.9789733886719,1.0,0.5796553492546082,0.3604091107845306,0.3604091107845306,1.0,1.0,-2.900448799133301,0.7449616193771362,2.155487298965454,0.0923745557665824,0.9069839119911194,0.9069839119911194,0.0,190.9252471923828,160.0,46614.47265625,0.0,2334.212158203125,1.0,280.6446838378906,283.4113464355469,295.6217041015625,298.6219482421875,293.1499938964844,293.1499938964844,280.3500061035156,32931.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557834625244141,1.0,0.0,0.0,4.029574871063232,4.029603958129883,1.0834572776730056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.130859375,0.0,2055.143798828125,1895.4371337890625,0.0,2989.466552734375,0.9994794130325316,1.0,0.0,3.0,1.0,0.0
17864220,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7533697485923767,0.3048563003540039,0.2788915634155273,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8745703101158142,0.4839767813682556,0.4623254537582397,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9695622324943542,0.6476063132286072,0.4545145332813263,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8020294904708862,0.3684864640235901,0.3535609245300293,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.637119472026825,0.1821431666612625,0.8435515761375427,284.8869323730469,284.95001220703125,298.4826965332031,292.63055419921875,297.3827514648437,297.0009155273437,284.8877868652344,1.0,0.569823145866394,0.3613523542881012,0.3613523542881012,1.0,1.0,-2.872969627380371,0.7385002374649048,2.1344692707061768,0.0919825583696365,0.8018676042556763,0.8018676042556763,0.0,180.2084197998047,148.0,46593.08984375,0.0,2233.50244140625,1.0,280.35650634765625,283.31494140625,295.6450500488281,298.7076416015625,293.1499938964844,293.1499938964844,280.6499938964844,41665.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863502562046051,1.0,0.0,0.0,3.762556791305542,3.762584686279297,9.44625014653866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.53662109375,0.0,1782.8638916015625,1895.4371337890625,0.0,3061.858154296875,0.9474698901176452,1.0,0.0,3.0,1.0,0.0
17864280,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7533697485923767,0.3048563003540039,0.2788915634155273,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8745703101158142,0.4839767813682556,0.4623254537582397,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9695622324943542,0.6476063132286072,0.4545145332813263,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8020294904708862,0.3684864640235901,0.3535609245300293,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.637119472026825,0.1821431666612625,0.8435515761375427,284.8869323730469,284.95001220703125,298.4826965332031,292.63055419921875,297.3827514648437,297.0009155273437,284.8877868652344,1.0,0.569823145866394,0.3613523542881012,0.3613523542881012,1.0,1.0,-2.872969627380371,0.7385002374649048,2.1344692707061768,0.0919825583696365,0.8018676042556763,0.8018676042556763,0.0,180.2084197998047,148.0,46593.08984375,0.0,2233.50244140625,1.0,280.35650634765625,283.31494140625,295.6450500488281,298.7076416015625,293.1499938964844,293.1499938964844,280.6499938964844,41665.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863502562046051,1.0,0.0,0.0,3.762556791305542,3.762584686279297,9.44625014653866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.53662109375,0.0,1782.8638916015625,1895.4371337890625,0.0,3061.858154296875,0.9474698901176452,1.0,0.0,3.0,1.0,0.0
17864340,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7621433734893799,0.3028931021690368,0.2765434682369232,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8853720426559448,0.4808327257633209,0.4587461650371551,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.981597661972046,0.6457234025001526,0.4526876509189605,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.811924159526825,0.3663539886474609,0.3509671986103058,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6435623168945312,0.1803656965494156,0.833114504814148,284.9820556640625,284.95001220703125,298.4451599121094,292.6047668457031,297.37420654296875,297.0019226074219,284.9806823730469,1.0,0.5596987009048462,0.3622956275939941,0.3622956275939941,1.0,1.0,-2.8479812145233154,0.7328146696090698,2.115166664123535,0.0916683822870254,0.8790179491043091,0.8790179491043091,0.0,168.65321350097656,136.0,45547.74609375,0.0,2134.66650390625,1.0,280.643310546875,283.43194580078125,295.5613708496094,298.4944152832031,293.1499938964844,293.1499938964844,280.95001220703125,33378.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503114581108093,1.0,0.0,0.0,3.905005216598511,3.9050331115722656,1.0175049283134283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.53759765625,0.0,1894.87744140625,1895.4371337890625,0.0,2938.187744140625,0.9721505641937256,1.0,0.0,3.0,1.0,0.0
17864400,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7621433734893799,0.3028931021690368,0.2765434682369232,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8853720426559448,0.4808327257633209,0.4587461650371551,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.981597661972046,0.6457234025001526,0.4526876509189605,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.811924159526825,0.3663539886474609,0.3509671986103058,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6435623168945312,0.1803656965494156,0.833114504814148,284.9820556640625,284.95001220703125,298.4451599121094,292.6047668457031,297.37420654296875,297.0019226074219,284.9806823730469,1.0,0.5596987009048462,0.3622956275939941,0.3622956275939941,1.0,1.0,-2.8479812145233154,0.7328146696090698,2.115166664123535,0.0916683822870254,0.8790179491043091,0.8790179491043091,0.0,168.65321350097656,136.0,45547.74609375,0.0,2134.66650390625,1.0,280.643310546875,283.43194580078125,295.5613708496094,298.4944152832031,293.1499938964844,293.1499938964844,280.95001220703125,33378.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503114581108093,1.0,0.0,0.0,3.905005216598511,3.9050331115722656,1.0175049283134283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.53759765625,0.0,1894.87744140625,1895.4371337890625,0.0,2938.187744140625,0.9721505641937256,1.0,0.0,3.0,1.0,0.0
17864460,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7732750773429871,0.3012076318264007,0.2745592296123504,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8987255692481995,0.4780047833919525,0.4555827379226684,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9943443536758424,0.6441812515258789,0.4512415528297424,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8233469128608704,0.3644964396953583,0.3487201333045959,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.6519391536712646,0.1788038462400436,0.8238078951835632,285.0795288085937,284.95001220703125,298.4063720703125,292.5784606933594,297.3670959472656,297.0050048828125,285.0794982910156,1.0,0.5495791435241699,0.3633425533771515,0.3633425533771515,1.0,1.0,-2.826167821884156,0.7283846139907837,2.097783327102661,0.0920032560825347,1.0,1.0,0.0,156.7109375,124.0,44428.4140625,0.0,2040.7525634765625,1.0,280.9447937011719,283.5562744140625,295.5365600585937,298.390380859375,293.1499938964844,293.1499938964844,280.6499938964844,27326.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388131856918335,1.0,0.0,0.0,4.064775943756104,4.0648040771484375,1.1024692412320292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.00341796875,0.0,2056.495361328125,1895.4371337890625,0.0,2830.62890625,1.0,1.0,0.0,3.0,1.0,0.0
17864520,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7732750773429871,0.3012076318264007,0.2745592296123504,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8987255692481995,0.4780047833919525,0.4555827379226684,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9943443536758424,0.6441812515258789,0.4512415528297424,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.8233469128608704,0.3644964396953583,0.3487201333045959,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.6519391536712646,0.1788038462400436,0.8238078951835632,285.0795288085937,284.95001220703125,298.4063720703125,292.5784606933594,297.3670959472656,297.0050048828125,285.0794982910156,1.0,0.5495791435241699,0.3633425533771515,0.3633425533771515,1.0,1.0,-2.826167821884156,0.7283846139907837,2.097783327102661,0.0920032560825347,1.0,1.0,0.0,156.7109375,124.0,44428.4140625,0.0,2040.7525634765625,1.0,280.9447937011719,283.5562744140625,295.5365600585937,298.390380859375,293.1499938964844,293.1499938964844,280.6499938964844,27326.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388131856918335,1.0,0.0,0.0,4.064775943756104,4.0648040771484375,1.1024692412320292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.00341796875,0.0,2056.495361328125,1895.4371337890625,0.0,2830.62890625,1.0,1.0,0.0,3.0,1.0,0.0
17864580,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.782596230506897,0.2983241081237793,0.2720180451869964,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9102959036827089,0.4739269912242889,0.4518186748027801,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.6413211822509766,0.4417997300624847,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8328193426132202,0.3616512715816498,0.3460291028022766,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6590871214866638,0.176730677485466,0.813759446144104,284.8734741210937,284.95001220703125,298.366455078125,292.5517272949219,297.3549499511719,297.0023803710937,284.87115478515625,1.0,0.5387530326843262,0.3643894791603088,0.3643894791603088,1.0,1.0,-2.7918972969055176,0.7197859883308411,2.0721113681793213,0.0913723781704902,0.8757532835006714,0.8757532835006714,0.0,146.55047607421875,112.0,45156.47265625,0.0,1936.9219970703125,1.0,280.65460205078125,283.337890625,295.5874938964844,298.5572814941406,293.1499938964844,293.1499938964844,280.95001220703125,35143.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506445288658142,1.0,0.0,0.0,4.025858879089356,4.025888442993164,1.0814599136210743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.14892578125,0.0,2068.37548828125,1895.4371337890625,0.0,2941.307861328125,1.0,1.0,0.0,3.0,1.0,0.0
17864640,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.782596230506897,0.2983241081237793,0.2720180451869964,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9102959036827089,0.4739269912242889,0.4518186748027801,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9990000128746032,0.6413211822509766,0.4417997300624847,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8328193426132202,0.3616512715816498,0.3460291028022766,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6590871214866638,0.176730677485466,0.813759446144104,284.8734741210937,284.95001220703125,298.366455078125,292.5517272949219,297.3549499511719,297.0023803710937,284.87115478515625,1.0,0.5387530326843262,0.3643894791603088,0.3643894791603088,1.0,1.0,-2.7918972969055176,0.7197859883308411,2.0721113681793213,0.0913723781704902,0.8757532835006714,0.8757532835006714,0.0,146.55047607421875,112.0,45156.47265625,0.0,1936.9219970703125,1.0,280.65460205078125,283.337890625,295.5874938964844,298.5572814941406,293.1499938964844,293.1499938964844,280.95001220703125,35143.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506445288658142,1.0,0.0,0.0,4.025858879089356,4.025888442993164,1.0814599136210743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.14892578125,0.0,2068.37548828125,1895.4371337890625,0.0,2941.307861328125,1.0,1.0,0.0,3.0,1.0,0.0
17864700,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7864996194839478,0.297002375125885,0.2705058157444,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9155571460723876,0.4719920754432678,0.4496555924415588,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.6413347125053406,0.4330010712146759,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8368625044822693,0.3602704107761383,0.3444385826587677,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6620399355888367,0.1756732612848281,0.8080121278762817,284.9921264648437,284.95001220703125,298.3460693359375,292.5382385253906,297.3488464355469,297.0014343261719,284.9974670410156,1.0,0.5327487587928772,0.3649129271507263,0.3649129271507263,1.0,1.0,-2.7681472301483154,0.7132859230041504,2.054861545562744,0.0901273712515831,0.9466579556465148,0.9466579556465148,0.0,141.91036987304688,112.0,43794.53125,0.0,1877.60693359375,1.0,280.9101257324219,283.4887084960937,295.50079345703125,298.3034362792969,293.1499938964844,293.1499938964844,280.95001220703125,31797.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430995345115662,1.0,0.0,0.0,4.042629241943359,4.04265832901001,1.0904884675255744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.712890625,0.0,2063.47900390625,1895.4371337890625,0.0,2870.687255859375,1.0,1.0,0.0,3.0,1.0,0.0
17864760,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7916239500045776,0.2959936857223511,0.2693538665771484,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9223730564117432,0.4703852236270904,0.4478801190853119,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.6427209973335266,0.4230693280696869,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8419875502586365,0.3591383397579193,0.3431311845779419,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6659138798713684,0.174755722284317,0.8028982281684875,285.0041809082031,284.95001220703125,298.325439453125,292.524658203125,297.3451843261719,297.0037536621094,285.0025939941406,1.0,0.5265464186668396,0.3655348420143127,0.3655348420143127,1.0,1.0,-2.7449748516082764,0.7071855068206787,2.0377893447875977,0.0891632363200187,0.9724642038345336,0.9724642038345336,0.0,136.90455627441406,100.0,43391.0703125,0.0,1818.417236328125,1.0,280.9453430175781,283.502197265625,295.4834289550781,298.2982482910156,293.1499938964844,293.1499938964844,280.6499938964844,28776.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384718298912048,1.0,0.0,0.0,4.057304859161377,4.057333469390869,1.098420170819736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.84814453125,0.0,2058.374755859375,1895.4371337890625,0.0,2827.44091796875,1.0,1.0,0.0,3.0,1.0,0.0
