time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864820,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8024716377258301,0.2929718196392059,0.2666154205799103,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9371501207351683,0.466139405965805,0.4438710212707519,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.9990000128746032,0.6462162137031555,0.4024797976016998,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.853150486946106,0.3560296893119812,0.3401347398757934,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.6743749380111694,0.172487661242485,0.7918315529823303,284.829345703125,284.95001220703125,298.2834777832031,292.497314453125,297.3388061523437,297.0100402832031,284.8335876464844,1.0,0.5134871602058411,0.3667786717414856,0.3667786717414856,1.0,1.0,-2.69523024559021,0.6937971115112305,2.0014331340789795,0.0869096294045448,0.8066775798797607,0.8066775798797607,0.0,126.80245208740234,103.0,43260.2734375,0.0,1697.35693359375,1.0,280.6551818847656,283.3346252441406,295.5082397460937,298.3774108886719,293.1499938964844,293.1499938964844,280.95001220703125,42277.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451359272003174,1.0,0.0,0.0,3.8498189449310303,3.8498477935791016,9.889489547276753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.65185546875,0.0,1895.510009765625,1895.4371337890625,0.0,2889.73583984375,0.9655103087425232,1.0,0.0,3.0,1.0,0.0
17864880,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8024716377258301,0.2929718196392059,0.2666154205799103,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9371501207351683,0.466139405965805,0.4438710212707519,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.9990000128746032,0.6462162137031555,0.4024797976016998,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.853150486946106,0.3560296893119812,0.3401347398757934,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.6743749380111694,0.172487661242485,0.7918315529823303,284.829345703125,284.95001220703125,298.2834777832031,292.497314453125,297.3388061523437,297.0100402832031,284.8335876464844,1.0,0.5134871602058411,0.3667786717414856,0.3667786717414856,1.0,1.0,-2.69523024559021,0.6937971115112305,2.0014331340789795,0.0869096294045448,0.8066775798797607,0.8066775798797607,0.0,126.80245208740234,103.0,43260.2734375,0.0,1697.35693359375,1.0,280.6551818847656,283.3346252441406,295.5082397460937,298.3774108886719,293.1499938964844,293.1499938964844,280.95001220703125,42277.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451359272003174,1.0,0.0,0.0,3.8498189449310303,3.8498477935791016,9.889489547276753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.65185546875,0.0,1895.510009765625,1895.4371337890625,0.0,2889.73583984375,0.9655103087425232,1.0,0.0,3.0,1.0,0.0
17864940,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8085920214653015,0.2908666729927063,0.2642786204814911,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9454225301742554,0.4628501534461975,0.4402884542942047,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9990000128746032,0.6513895392417908,0.3901254534721374,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8596406579017639,0.3536043465137481,0.3374277949333191,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.6787744760513306,0.1705878973007202,0.7817550301551819,284.9547119140625,284.95001220703125,298.2406005859375,292.4698181152344,297.3453063964844,297.03350830078125,284.95367431640625,1.0,0.5050054788589478,0.3680225014686584,0.3680225014686584,1.0,1.0,-2.6578872203826904,0.6844528913497925,1.973434329032898,0.08560561388731,0.8787969350814819,0.8787969350814819,0.0,120.68070220947266,106.0,41904.91796875,0.0,1615.7552490234375,1.0,280.9436950683594,283.4788513183594,295.4096984863281,298.1252746582031,293.1499938964844,293.1499938964844,281.25,34242.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282173871994019,1.0,0.0,0.0,3.95071005821228,3.950738668441773,1.0414624966870178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.31201171875,0.0,1960.9146728515625,1895.4371337890625,0.0,2731.857177734375,0.9827961325645448,1.0,0.0,3.0,1.0,0.0
17865000,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8085920214653015,0.2908666729927063,0.2642786204814911,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9454225301742554,0.4628501534461975,0.4402884542942047,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9990000128746032,0.6513895392417908,0.3901254534721374,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8596406579017639,0.3536043465137481,0.3374277949333191,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.6787744760513306,0.1705878973007202,0.7817550301551819,284.9547119140625,284.95001220703125,298.2406005859375,292.4698181152344,297.3453063964844,297.03350830078125,284.95367431640625,1.0,0.5050054788589478,0.3680225014686584,0.3680225014686584,1.0,1.0,-2.6578872203826904,0.6844528913497925,1.973434329032898,0.08560561388731,0.8787969350814819,0.8787969350814819,0.0,120.68070220947266,106.0,41904.91796875,0.0,1615.7552490234375,1.0,280.9436950683594,283.4788513183594,295.4096984863281,298.1252746582031,293.1499938964844,293.1499938964844,281.25,34242.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282173871994019,1.0,0.0,0.0,3.95071005821228,3.950738668441773,1.0414624966870178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.31201171875,0.0,1960.9146728515625,1895.4371337890625,0.0,2731.857177734375,0.9827961325645448,1.0,0.0,3.0,1.0,0.0
17865060,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8111920952796936,0.2894594669342041,0.2628337740898132,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9488734006881714,0.4605245888233185,0.4378901124000549,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9990000128746032,0.6550808548927307,0.3842303454875946,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.8624787330627441,0.3519377708435058,0.3356631696224212,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.680363655090332,0.1692583709955215,0.7750296592712402,285.0820007324219,284.95001220703125,298.2039489746094,292.4466857910156,297.3528747558594,297.05548095703125,285.0826416015625,1.0,0.5002878308296204,0.3693861365318298,0.3693861365318298,1.0,1.0,-2.6359755992889404,0.6804457902908325,1.9555296897888184,0.0863806828856468,1.0,1.0,0.0,117.6792221069336,106.0,40696.546875,0.0,1571.4759521484375,1.0,281.2399597167969,283.6310729980469,295.3736267089844,297.9875793457031,293.1499938964844,293.1499938964844,281.25,27466.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135900497436523,1.0,0.0,0.0,4.063858509063721,4.063887119293213,1.1019716339433216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.7880859375,0.0,2056.4111328125,1895.4371337890625,0.0,2596.29248046875,1.0,1.0,0.0,3.0,1.0,0.0
17865120,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8114867210388184,0.2891882658004761,0.2625972032546997,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9492527842521667,0.4600841999053955,0.4374812841415405,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9990000128746032,0.6556574702262878,0.3834573030471802,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8628043532371521,0.3516275882720947,0.3353698253631592,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.6804972887039185,0.1690161824226379,0.7738979458808899,285.0836181640625,284.95001220703125,298.1968994140625,292.4422607421875,297.3538513183594,297.05908203125,285.08367919921875,1.0,0.4995901584625244,0.369645893573761,0.369645893573761,1.0,1.0,-2.6325573921203613,0.6799350380897522,1.952622413635254,0.0866202190518379,1.0,1.0,0.0,117.26993560791016,109.0,40642.73046875,0.0,1564.8922119140625,1.0,281.2451171875,283.63330078125,295.38153076171875,298.002685546875,293.1499938964844,293.1499938964844,280.95001220703125,27255.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126868009567261,1.0,0.0,0.0,4.066138744354248,4.06616735458374,1.1032085467377328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.6806640625,0.0,2057.76513671875,1895.4371337890625,0.0,2587.95751953125,1.0,1.0,0.0,3.0,1.0,0.0
17865180,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8100707530975342,0.2863718271255493,0.2604179382324219,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9476265907287598,0.4561347663402557,0.4341610670089721,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.656718909740448,0.3823091685771942,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8616052865982056,0.3487466871738434,0.3329635262489319,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6786293983459473,0.1670011579990387,0.7656309604644775,284.88250732421875,284.95001220703125,298.1524963378906,292.4147033691406,297.3446960449219,297.0610656738281,284.8807373046875,1.0,0.4962160587310791,0.3712692558765411,0.3712692558765411,1.0,1.0,-2.611745357513428,0.6768869757652283,1.934858441352844,0.0882230848073959,0.8896619081497192,0.8896619081497192,0.0,116.124755859375,112.0,41504.01171875,0.0,1531.127197265625,1.0,280.9555053710937,283.4178161621094,295.4466857910156,298.1849670410156,293.1499938964844,293.1499938964844,281.25,33953.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240366578102112,1.0,0.0,0.0,4.031816482543945,4.031846046447754,1.0846629265870431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.18798828125,0.0,2066.624755859375,1895.4371337890625,0.0,2693.006103515625,1.0,1.0,0.0,3.0,1.0,0.0
17865240,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8100707530975342,0.2863718271255493,0.2604179382324219,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9476265907287598,0.4561347663402557,0.4341610670089721,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9990000128746032,0.656718909740448,0.3823091685771942,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8616052865982056,0.3487466871738434,0.3329635262489319,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6786293983459473,0.1670011579990387,0.7656309604644775,284.88250732421875,284.95001220703125,298.1524963378906,292.4147033691406,297.3446960449219,297.0610656738281,284.8807373046875,1.0,0.4962160587310791,0.3712692558765411,0.3712692558765411,1.0,1.0,-2.611745357513428,0.6768869757652283,1.934858441352844,0.0882230848073959,0.8896619081497192,0.8896619081497192,0.0,116.124755859375,112.0,41504.01171875,0.0,1531.127197265625,1.0,280.9555053710937,283.4178161621094,295.4466857910156,298.1849670410156,293.1499938964844,293.1499938964844,281.25,33953.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240366578102112,1.0,0.0,0.0,4.031816482543945,4.031846046447754,1.0846629265870431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.18798828125,0.0,2066.624755859375,1895.4371337890625,0.0,2693.006103515625,1.0,1.0,0.0,3.0,1.0,0.0
17865300,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8079394102096558,0.2850907444953918,0.2591062486171722,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9450174570083618,0.4542546570301056,0.4322243928909302,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9990000128746032,0.6567081212997437,0.3834168612957001,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8595637679100037,0.3473644256591797,0.3315352499485016,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6764171719551086,0.1659656465053558,0.76080721616745,285.01226806640625,284.95001220703125,298.13006591796875,292.4009704589844,297.3380432128906,297.05926513671875,285.0205078125,1.0,0.4950044155120849,0.3720809519290924,0.3720809519290924,1.0,1.0,-2.6016578674316406,0.6754499077796936,1.9262079000473025,0.0890062600374221,0.97214013338089,0.97214013338089,0.0,116.1946792602539,112.0,40349.38671875,0.0,1517.7041015625,1.0,281.2105407714844,283.5790405273437,295.3618469238281,297.9457092285156,293.1499938964844,293.1499938964844,281.25,30295.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164544701576233,1.0,0.0,0.0,4.049890995025635,4.049919605255127,1.0944096402454306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.93505859375,0.0,2060.902587890625,1895.4371337890625,0.0,2622.75439453125,1.0,1.0,0.0,3.0,1.0,0.0
17865360,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8061428070068359,0.2841190099716186,0.2581574916839599,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.942691445350647,0.4527031481266022,0.4306769371032715,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.6567996740341187,0.3845437169075012,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8577783703804016,0.3462470471858978,0.3304117321968078,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.6744000315666199,0.1650638580322265,0.7566245794296265,285.0440673828125,284.95001220703125,298.10748291015625,292.38726806640625,297.33355712890625,297.06060791015625,285.044189453125,1.0,0.4941149950027466,0.3727193772792816,0.3727193772792816,1.0,1.0,-2.59363341331482,0.6743062138557434,1.9193271398544312,0.0896207839250564,1.0,1.0,0.0,116.34434509277344,115.0,40172.1328125,0.0,1507.5059814453125,1.0,281.245361328125,283.6064453125,295.3482666015625,297.95574951171875,293.1499938964844,293.1499938964844,280.95001220703125,27208.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122207522392273,1.0,0.0,0.0,4.064905643463135,4.064934253692627,1.1025397270714166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.158203125,0.0,2055.685791015625,1895.4371337890625,0.0,2583.6591796875,1.0,1.0,0.0,3.0,1.0,0.0
17865420,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8005092144012451,0.2811183929443359,0.255850613117218,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9355757236480712,0.4484859108924866,0.4271393418312073,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9990000128746032,0.6547130942344666,0.3889992535114288,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8524001836776733,0.3431621193885803,0.3278514444828033,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6688375473022461,0.1628061234951019,0.747570276260376,284.8471374511719,284.95001220703125,298.0619201660156,292.36004638671875,297.3111877441406,297.0455627441406,284.8458557128906,1.0,0.4929543435573578,0.3739961981773376,0.3739961981773376,1.0,1.0,-2.578011512756348,0.672075092792511,1.905936360359192,0.0909270197153091,0.8640754818916321,0.8640754818916321,0.0,117.50643920898438,118.0,41008.34765625,0.0,1491.6260986328125,1.0,280.9555358886719,283.3960876464844,295.391357421875,298.10333251953125,293.1499938964844,293.1499938964844,281.25,36303.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229081630706787,1.0,0.0,0.0,4.017590999603272,4.01762056350708,1.0770223752842869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.59716796875,0.0,2066.7353515625,1895.4371337890625,0.0,2682.5322265625,0.9981039762496948,1.0,0.0,3.0,1.0,0.0
17865480,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8005092144012451,0.2811183929443359,0.255850613117218,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.9355757236480712,0.4484859108924866,0.4271393418312073,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9990000128746032,0.6547130942344666,0.3889992535114288,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8524001836776733,0.3431621193885803,0.3278514444828033,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6688375473022461,0.1628061234951019,0.747570276260376,284.8471374511719,284.95001220703125,298.0619201660156,292.36004638671875,297.3111877441406,297.0455627441406,284.8458557128906,1.0,0.4929543435573578,0.3739961981773376,0.3739961981773376,1.0,1.0,-2.578011512756348,0.672075092792511,1.905936360359192,0.0909270197153091,0.8640754818916321,0.8640754818916321,0.0,117.50643920898438,118.0,41008.34765625,0.0,1491.6260986328125,1.0,280.9555358886719,283.3960876464844,295.391357421875,298.10333251953125,293.1499938964844,293.1499938964844,281.25,36303.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229081630706787,1.0,0.0,0.0,4.017590999603272,4.01762056350708,1.0770223752842869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.59716796875,0.0,2066.7353515625,1895.4371337890625,0.0,2682.5322265625,0.9981039762496948,1.0,0.0,3.0,1.0,0.0
17865540,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7939256429672241,0.278749942779541,0.2535349726676941,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9270872473716736,0.4448783695697784,0.4235361814498901,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6523104310035706,0.3948687016963959,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8461185693740845,0.34053435921669,0.3252303004264831,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.662381112575531,0.160684585571289,0.7379568815231323,285.0097045898437,284.95001220703125,298.015869140625,292.33306884765625,297.29180908203125,297.0345458984375,285.0096740722656,1.0,0.4923291802406311,0.3752730190753937,0.3752730190753937,1.0,1.0,-2.563246965408325,0.6701053977012634,1.8931416273117063,0.0922217220067977,0.9755612015724182,0.9755612015724182,0.0,119.26260375976562,121.0,39729.97265625,0.0,1479.6370849609375,1.0,281.2453308105469,283.5841979980469,295.2904052734375,297.86993408203125,293.1499938964844,293.1499938964844,280.95001220703125,28789.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100775480270386,1.0,0.0,0.0,4.058708667755127,4.058737277984619,1.0991803947035803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.478515625,0.0,2060.397216796875,1895.4371337890625,0.0,2563.907470703125,1.0,1.0,0.0,3.0,1.0,0.0
17865600,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7939256429672241,0.278749942779541,0.2535349726676941,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9270872473716736,0.4448783695697784,0.4235361814498901,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6523104310035706,0.3948687016963959,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8461185693740845,0.34053435921669,0.3252303004264831,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.662381112575531,0.160684585571289,0.7379568815231323,285.0097045898437,284.95001220703125,298.015869140625,292.33306884765625,297.29180908203125,297.0345458984375,285.0096740722656,1.0,0.4923291802406311,0.3752730190753937,0.3752730190753937,1.0,1.0,-2.563246965408325,0.6701053977012634,1.8931416273117063,0.0922217220067977,0.9755612015724182,0.9755612015724182,0.0,119.26260375976562,121.0,39729.97265625,0.0,1479.6370849609375,1.0,281.2453308105469,283.5841979980469,295.2904052734375,297.86993408203125,293.1499938964844,293.1499938964844,280.95001220703125,28789.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100775480270386,1.0,0.0,0.0,4.058708667755127,4.058737277984619,1.0991803947035803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.478515625,0.0,2060.397216796875,1895.4371337890625,0.0,2563.907470703125,1.0,1.0,0.0,3.0,1.0,0.0
17865660,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.786737859249115,0.2756779491901397,0.2511725723743438,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9178537726402284,0.4405381977558136,0.4198879599571228,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9990000128746032,0.6480468511581421,0.401698887348175,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8393620252609253,0.3373454511165619,0.3225890696048736,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.6555829048156738,0.1582930237054824,0.7283827662467957,284.83892822265625,284.95001220703125,297.969482421875,292.3064880371094,297.2652893066406,297.0142517089844,284.8428955078125,1.0,0.4921413958072662,0.3764991760253906,0.3764991760253906,1.0,1.0,-2.54955792427063,0.6683467626571655,1.881211280822754,0.0935852974653244,0.8230620622634888,0.8230620622634888,0.0,121.47329711914062,124.0,40259.0390625,0.0,1471.14013671875,1.0,280.95489501953125,283.4105529785156,295.33416748046875,298.0042419433594,293.1499938964844,293.1499938964844,281.25,40584.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201690316200256,1.0,0.0,0.0,3.909188032150269,3.909217357635498,1.01968589660828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.140625,0.0,1957.9686279296875,1895.4371337890625,0.0,2657.13525390625,0.977005898952484,1.0,0.0,3.0,1.0,0.0
17865720,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.786737859249115,0.2756779491901397,0.2511725723743438,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9178537726402284,0.4405381977558136,0.4198879599571228,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9990000128746032,0.6480468511581421,0.401698887348175,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8393620252609253,0.3373454511165619,0.3225890696048736,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.6555829048156738,0.1582930237054824,0.7283827662467957,284.83892822265625,284.95001220703125,297.969482421875,292.3064880371094,297.2652893066406,297.0142517089844,284.8428955078125,1.0,0.4921413958072662,0.3764991760253906,0.3764991760253906,1.0,1.0,-2.54955792427063,0.6683467626571655,1.881211280822754,0.0935852974653244,0.8230620622634888,0.8230620622634888,0.0,121.47329711914062,124.0,40259.0390625,0.0,1471.14013671875,1.0,280.95489501953125,283.4105529785156,295.33416748046875,298.0042419433594,293.1499938964844,293.1499938964844,281.25,40584.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201690316200256,1.0,0.0,0.0,3.909188032150269,3.909217357635498,1.01968589660828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.140625,0.0,1957.9686279296875,1895.4371337890625,0.0,2657.13525390625,0.977005898952484,1.0,0.0,3.0,1.0,0.0
17865780,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7795875072479248,0.2733294069766998,0.2489197999238968,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9088267683982848,0.436915636062622,0.4163178503513336,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.6437910199165344,0.4088746607303619,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8326094746589661,0.3346860706806183,0.3199823200702667,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6487976312637329,0.1561247408390045,0.7186669707298279,284.983154296875,284.95001220703125,297.9228210449219,292.2803649902344,297.2446594238281,297.0018920898437,284.9817199707031,1.0,0.4921798706054687,0.3777253627777099,0.3777253627777099,1.0,1.0,-2.536373853683472,0.6667330861091614,1.869640827178955,0.0948895737528801,0.920234441757202,0.920234441757202,0.0,123.88341522216795,112.0,39299.61328125,0.0,1464.2320556640625,1.0,281.2448425292969,283.56768798828125,295.2365417480469,297.78692626953125,293.1499938964844,293.1499938964844,280.95001220703125,32115.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066292405128479,1.0,0.0,0.0,4.043306827545166,4.043335914611816,1.0908539707088494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.8173828125,0.0,2067.03271484375,1895.4371337890625,0.0,2532.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
17865840,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7795875072479248,0.2733294069766998,0.2489197999238968,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9088267683982848,0.436915636062622,0.4163178503513336,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.6437910199165344,0.4088746607303619,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8326094746589661,0.3346860706806183,0.3199823200702667,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6487976312637329,0.1561247408390045,0.7186669707298279,284.983154296875,284.95001220703125,297.9228210449219,292.2803649902344,297.2446594238281,297.0018920898437,284.9817199707031,1.0,0.4921798706054687,0.3777253627777099,0.3777253627777099,1.0,1.0,-2.536373853683472,0.6667330861091614,1.869640827178955,0.0948895737528801,0.920234441757202,0.920234441757202,0.0,123.88341522216795,112.0,39299.61328125,0.0,1464.2320556640625,1.0,281.2448425292969,283.56768798828125,295.2365417480469,297.78692626953125,293.1499938964844,293.1499938964844,280.95001220703125,32115.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066292405128479,1.0,0.0,0.0,4.043306827545166,4.043335914611816,1.0908539707088494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.8173828125,0.0,2067.03271484375,1895.4371337890625,0.0,2532.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
17865900,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7785360813140869,0.2718629837036133,0.247810810804367,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.907590389251709,0.4348025918006897,0.4145579934120178,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9990000128746032,0.6411847472190857,0.4086697697639465,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8316885828971863,0.3331224024295807,0.3186867237091064,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.6474456787109375,0.154945433139801,0.7137722373008728,284.8371887207031,284.95001220703125,297.8994140625,292.2675170898437,297.2335205078125,296.9949035644531,284.8292541503906,1.0,0.4901429414749145,0.3783384561538696,0.3783384561538696,1.0,1.0,-2.5252580642700195,0.6643556356430054,1.8609024286270144,0.0951771810650825,0.8123223185539246,0.8123223185539246,0.0,123.44084930419922,112.0,39974.3984375,0.0,1447.78564453125,1.0,280.9896850585937,283.4044189453125,295.3002624511719,297.98638916015625,293.1499938964844,293.1499938964844,280.95001220703125,39363.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139451146125793,1.0,0.0,0.0,3.967926025390625,3.9679555892944336,1.0505589216336375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.72998046875,0.0,2025.173828125,1895.4371337890625,0.0,2599.570068359375,0.9861485958099364,1.0,0.0,3.0,1.0,0.0
17865960,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7782928347587585,0.2702251672744751,0.2463309168815612,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9075292348861694,0.4324944019317627,0.4123842418193817,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.638728141784668,0.406602531671524,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8316711187362671,0.3313901424407959,0.3170532584190368,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6467987895011902,0.1536697745323181,0.7080019116401672,284.8652038574219,284.95001220703125,297.8759765625,292.2547912597656,297.2227783203125,296.9885559082031,284.8691101074219,1.0,0.4870938062667846,0.3789679408073425,0.3789679408073425,1.0,1.0,-2.5094947814941406,0.6604191064834595,1.8490756750106807,0.0948330909013748,0.7945845723152161,0.7945845723152161,0.0,122.0986099243164,100.0,39336.12890625,0.0,1421.630615234375,1.0,280.955810546875,283.4560546875,295.27496337890625,297.8913879394531,293.1499938964844,293.1499938964844,281.25,43150.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158340454101562,1.0,0.0,0.0,3.754206895828247,3.754235029220581,9.404369620824582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.8720703125,0.0,1784.2083740234375,1895.4371337890625,0.0,2617.018798828125,0.9466012120246888,1.0,0.0,3.0,1.0,0.0
17866020,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7824170589447021,0.2679508626461029,0.2439296990633011,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9129676222801208,0.4289169609546661,0.4086287319660187,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6371020674705505,0.396445482969284,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8358913064002991,0.3287093937397003,0.3141918480396271,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6489056944847107,0.1515318155288696,0.6971719861030579,284.9779663085937,284.95001220703125,297.8290100097656,292.2298583984375,297.2100524902344,296.9880065917969,284.9757385253906,1.0,0.4787114262580871,0.3802268803119659,0.3802268803119659,1.0,1.0,-2.4734487533569336,0.6509622931480408,1.822486400604248,0.0934536606073379,0.8770624995231628,0.8770624995231628,0.0,116.92807006835938,103.0,38201.4296875,0.0,1354.047119140625,1.0,281.2432556152344,283.58514404296875,295.17657470703125,297.6641845703125,293.1499938964844,293.1499938964844,281.54998779296875,33363.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800324022769928,1.0,0.0,0.0,3.9006054401397705,3.9006330966949454,1.015213342725474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.66455078125,0.0,1889.1427001953125,1895.4371337890625,0.0,2474.387939453125,0.9710814952850342,1.0,0.0,3.0,1.0,0.0
17866080,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7824170589447021,0.2679508626461029,0.2439296990633011,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9129676222801208,0.4289169609546661,0.4086287319660187,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6371020674705505,0.396445482969284,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8358913064002991,0.3287093937397003,0.3141918480396271,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6489056944847107,0.1515318155288696,0.6971719861030579,284.9779663085937,284.95001220703125,297.8290100097656,292.2298583984375,297.2100524902344,296.9880065917969,284.9757385253906,1.0,0.4787114262580871,0.3802268803119659,0.3802268803119659,1.0,1.0,-2.4734487533569336,0.6509622931480408,1.822486400604248,0.0934536606073379,0.8770624995231628,0.8770624995231628,0.0,116.92807006835938,103.0,38201.4296875,0.0,1354.047119140625,1.0,281.2432556152344,283.58514404296875,295.17657470703125,297.6641845703125,293.1499938964844,293.1499938964844,281.54998779296875,33363.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800324022769928,1.0,0.0,0.0,3.9006054401397705,3.9006330966949454,1.015213342725474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.66455078125,0.0,1889.1427001953125,1895.4371337890625,0.0,2474.387939453125,0.9710814952850342,1.0,0.0,3.0,1.0,0.0
17866140,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7841631770133972,0.2660091817378998,0.2420428544282913,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9152314066886902,0.4257465004920959,0.4054752290248871,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.6376296281814575,0.3908219337463379,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8376384973526001,0.3263391256332397,0.3118070960044861,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.6491447687149048,0.1496471166610717,0.6880490779876709,285.0869445800781,284.95001220703125,297.7820129394531,292.2056579589844,297.2027587890625,296.9945983886719,285.0868225097656,1.0,0.4735040068626404,0.3814858198165893,0.3814858198165893,1.0,1.0,-2.446797132492065,0.6446852087974548,1.802111983299256,0.0929364487528801,1.0,1.0,0.0,113.89386749267578,106.0,37017.2109375,0.0,1308.4935302734375,1.0,281.54473876953125,283.72039794921875,295.1463928222656,297.546630859375,293.1499938964844,293.1499938964844,281.25,27244.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848886251449585,1.0,0.0,0.0,4.064831256866455,4.064859867095947,1.1024992545571877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.09326171875,0.0,2055.8876953125,1895.4371337890625,0.0,2334.1416015625,1.0,1.0,0.0,3.0,1.0,0.0
17866200,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.7841631770133972,0.2660091817378998,0.2420428544282913,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9152314066886902,0.4257465004920959,0.4054752290248871,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.9990000128746032,0.6376296281814575,0.3908219337463379,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8376384973526001,0.3263391256332397,0.3118070960044861,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.6491447687149048,0.1496471166610717,0.6880490779876709,285.0869445800781,284.95001220703125,297.7820129394531,292.2056579589844,297.2027587890625,296.9945983886719,285.0868225097656,1.0,0.4735040068626404,0.3814858198165893,0.3814858198165893,1.0,1.0,-2.446797132492065,0.6446852087974548,1.802111983299256,0.0929364487528801,1.0,1.0,0.0,113.89386749267578,106.0,37017.2109375,0.0,1308.4935302734375,1.0,281.54473876953125,283.72039794921875,295.1463928222656,297.546630859375,293.1499938964844,293.1499938964844,281.25,27244.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848886251449585,1.0,0.0,0.0,4.064831256866455,4.064859867095947,1.1024992545571877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.09326171875,0.0,2055.8876953125,1895.4371337890625,0.0,2334.1416015625,1.0,1.0,0.0,3.0,1.0,0.0
17866260,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7821401357650757,0.2632628381252289,0.2399098575115203,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.91284841299057,0.4218445122241974,0.4021719396114349,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6359854340553284,0.3903165161609649,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.83586585521698,0.3233720958232879,0.3093044459819793,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.6467141509056091,0.1475601196289062,0.6793726086616516,284.8820495605469,284.95001220703125,297.7388610839844,292.1841125488281,297.189697265625,296.9916687011719,284.8794860839844,1.0,0.4703775346279144,0.3830177783966064,0.3830177783966064,1.0,1.0,-2.426229238510132,0.6410260200500488,1.785203218460083,0.0938458517193794,0.8876182436943054,0.8876182436943054,0.0,113.04515075683594,106.0,37806.83203125,0.0,1280.0965576171875,1.0,281.2574768066406,283.5015563964844,295.222412109375,297.737060546875,293.1499938964844,293.1499938964844,281.25,33983.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968384027481079,1.0,0.0,0.0,4.031662940979004,4.031692028045654,1.0845802762560195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.93603515625,0.0,2066.670654296875,1895.4371337890625,0.0,2442.55517578125,1.0,1.0,0.0,3.0,1.0,0.0
17866320,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7817602157592773,0.2629935145378113,0.2396731674671173,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.912404477596283,0.4214702248573303,0.4018268287181854,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.6357260346412659,0.3904865980148315,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8355289101600647,0.3230839371681213,0.309040367603302,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6463524699211121,0.1473597139120102,0.6785085797309875,284.8785705566406,284.95001220703125,297.7351379394531,292.1822814941406,297.188232421875,296.990966796875,284.8764953613281,1.0,0.4701548516750335,0.3831509947776794,0.3831509947776794,1.0,1.0,-2.424379348754883,0.6406869888305664,1.7836923599243164,0.0939152538776397,0.8815227150917053,0.8815227150917053,0.0,113.0514678955078,109.0,37782.53125,0.0,1277.904296875,1.0,281.2554626464844,283.499267578125,295.21795654296875,297.72869873046875,293.1499938964844,293.1499938964844,281.54998779296875,34677.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971742153167725,1.0,0.0,0.0,4.028194904327393,4.028223991394043,1.0827151299963589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.986328125,0.0,2067.697021484375,1895.4371337890625,0.0,2445.617919921875,1.0,1.0,0.0,3.0,1.0,0.0
17866380,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.777248740196228,0.2605279982089996,0.2372286021709442,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.906975507736206,0.4177140593528747,0.3980444967746734,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.6330013871192932,0.3931270539760589,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8313198089599609,0.3201867938041687,0.306129515171051,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6418150663375854,0.1451769471168518,0.6684296727180481,285.0422058105469,284.95001220703125,297.6883850097656,292.1597900390625,297.174072265625,296.9876708984375,285.0421447753906,1.0,0.4680052101612091,0.3848161697387695,0.3848161697387695,1.0,1.0,-2.404459476470948,0.6375288963317871,1.7669305801391602,0.0950853005051612,1.0,1.0,0.0,113.4330062866211,112.0,36477.46875,0.0,1255.760986328125,1.0,281.5455017089844,283.6898498535156,295.1156616210937,297.49774169921875,293.1499938964844,293.1499938964844,281.25,27304.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841301560401917,1.0,0.0,0.0,4.064442157745361,4.0644707679748535,1.1022882517863763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.59033203125,0.0,2055.85302734375,1895.4371337890625,0.0,2327.30078125,1.0,1.0,0.0,3.0,1.0,0.0
17866440,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.777248740196228,0.2605279982089996,0.2372286021709442,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.906975507736206,0.4177140593528747,0.3980444967746734,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.6330013871192932,0.3931270539760589,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8313198089599609,0.3201867938041687,0.306129515171051,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6418150663375854,0.1451769471168518,0.6684296727180481,285.0422058105469,284.95001220703125,297.6883850097656,292.1597900390625,297.174072265625,296.9876708984375,285.0421447753906,1.0,0.4680052101612091,0.3848161697387695,0.3848161697387695,1.0,1.0,-2.404459476470948,0.6375288963317871,1.7669305801391602,0.0950853005051612,1.0,1.0,0.0,113.4330062866211,112.0,36477.46875,0.0,1255.760986328125,1.0,281.5455017089844,283.6898498535156,295.1156616210937,297.49774169921875,293.1499938964844,293.1499938964844,281.25,27304.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841301560401917,1.0,0.0,0.0,4.064442157745361,4.0644707679748535,1.1022882517863763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.59033203125,0.0,2055.85302734375,1895.4371337890625,0.0,2327.30078125,1.0,1.0,0.0,3.0,1.0,0.0
17866500,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7749066352844238,0.2591427564620971,0.2361989170312881,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9041486978530884,0.4156755805015564,0.3963600993156433,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.6309376358985901,0.3949182331562042,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8290558457374573,0.318618506193161,0.304837703704834,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6394594311714172,0.1440447270870208,0.663818359375,284.8904724121094,284.95001220703125,297.66510009765625,292.14892578125,297.1662902832031,296.98504638671875,284.8783874511719,1.0,0.4673209488391876,0.3856487572193146,0.3856487572193146,1.0,1.0,-2.3962597846984863,0.6365368962287903,1.7597229480743408,0.0959008336067199,0.9169594049453736,0.9169594049453736,0.0,113.86712646484376,112.0,37387.37890625,0.0,1247.8623046875,1.0,281.28955078125,283.5105285644531,295.1819152832031,297.7012939453125,293.1499938964844,293.1499938964844,281.25,30109.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914414405822754,1.0,0.0,0.0,4.050802230834961,4.050831317901611,1.0949022453132784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.931640625,0.0,2060.597900390625,1895.4371337890625,0.0,2393.447998046875,1.0,1.0,0.0,3.0,1.0,0.0
17866560,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.7715385556221008,0.2574147284030914,0.2348046600818634,296.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.900333821773529,0.4132633507251739,0.3942673802375793,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.9990000128746032,0.6278954148292542,0.3976814746856689,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8259027600288391,0.3167480528354645,0.3032276928424835,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.636420488357544,0.1427545547485351,0.6585188508033752,284.8414001464844,284.95001220703125,297.6418762207031,292.1383056640625,297.1571960449219,296.9807434082031,284.8410949707031,1.0,0.4667676091194153,0.3863896429538727,0.3863896429538727,1.0,1.0,-2.3870911598205566,0.6350074410438538,1.752083659172058,0.0963992401957511,0.8534318804740906,0.8534318804740906,0.0,114.65362548828124,100.0,37234.8515625,0.0,1240.307373046875,1.0,281.2548217773437,283.4787902832031,295.1700744628906,297.65020751953125,293.1499938964844,293.1499938964844,281.54998779296875,37287.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949336171150208,1.0,0.0,0.0,4.000076770782471,4.000106334686279,1.0676524198061088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.1318359375,0.0,2051.19482421875,1895.4371337890625,0.0,2425.197509765625,0.9942851662635804,1.0,0.0,3.0,1.0,0.0
17866620,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7714352011680603,0.254874438047409,0.232204258441925,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.90049147605896,0.4093624353408813,0.3902548551559448,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.623397707939148,0.3934336900711059,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8259773254394531,0.3136968314647674,0.3000759482383728,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6351832151412964,0.1404659152030944,0.6474836468696594,284.9987487792969,284.95001220703125,297.5957336425781,292.117919921875,297.1438903808594,296.9790344238281,284.9979858398437,1.0,0.4606854617595672,0.3878714144229889,0.3878714144229889,1.0,1.0,-2.35701322555542,0.627799928188324,1.7292132377624512,0.0959444046020507,0.958304762840271,0.958304762840271,0.0,112.0793914794922,88.0,35892.64453125,0.0,1195.1383056640625,1.0,281.5450744628906,283.66094970703125,295.0682373046875,297.4167175292969,293.1499938964844,293.1499938964844,281.25,29688.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804880142211914,1.0,0.0,0.0,4.054130554199219,4.054159164428711,1.0967022490149247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.26611328125,0.0,2061.635498046875,1895.4371337890625,0.0,2294.523193359375,1.0,1.0,0.0,3.0,1.0,0.0
