time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866680,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7714352011680603,0.254874438047409,0.232204258441925,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.90049147605896,0.4093624353408813,0.3902548551559448,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.623397707939148,0.3934336900711059,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8259773254394531,0.3136968314647674,0.3000759482383728,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6351832151412964,0.1404659152030944,0.6474836468696594,284.9987487792969,284.95001220703125,297.5957336425781,292.117919921875,297.1438903808594,296.9790344238281,284.9979858398437,1.0,0.4606854617595672,0.3878714144229889,0.3878714144229889,1.0,1.0,-2.35701322555542,0.627799928188324,1.7292132377624512,0.0959444046020507,0.958304762840271,0.958304762840271,0.0,112.0793914794922,88.0,35892.64453125,0.0,1195.1383056640625,1.0,281.5450744628906,283.66094970703125,295.0682373046875,297.4167175292969,293.1499938964844,293.1499938964844,281.25,29688.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804880142211914,1.0,0.0,0.0,4.054130554199219,4.054159164428711,1.0967022490149247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.26611328125,0.0,2061.635498046875,1895.4371337890625,0.0,2294.523193359375,1.0,1.0,0.0,3.0,1.0,0.0
17866740,296.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.7758074998855591,0.0,0.2294694632291793,296.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.9060993790626526,0.0,0.3860956132411957,296.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.9990000128746032,0.0,0.3823538422584533,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.8304804563522339,0.0,0.2967745959758758,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.6373253464698792,0.0,0.635983407497406,284.82733154296875,294.1499938964844,297.54998779296875,292.09869384765625,297.1292724609375,296.97576904296875,284.832763671875,0.0,0.0,0.3893531858921051,0.3893531858921051,1.0,1.0,-2.317650556564331,0.6173016428947449,1.7003488540649414,0.094184324145317,0.0,0.0,0.0,106.66984558105467,60.0,35890.2109375,0.0,1129.48046875,0.0,281.2551574707031,283.5005187988281,295.1164245605469,297.5269470214844,293.1499938964844,293.1499938964844,278.1499938964844,43562.1953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.808503866195679,3.808532476425171,9.678366268417449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1853.8751220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.7758074998855591,0.0,0.2294694632291793,296.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.9060993790626526,0.0,0.3860956132411957,296.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282775878906,0.9990000128746032,0.0,0.3823538422584533,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.8304804563522339,0.0,0.2967745959758758,296.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.823974609375,0.6373253464698792,0.0,0.635983407497406,284.82733154296875,294.1499938964844,297.54998779296875,292.09869384765625,297.1292724609375,296.97576904296875,284.832763671875,0.0,0.0,0.3893531858921051,0.3893531858921051,1.0,1.0,-2.317650556564331,0.6173016428947449,1.7003488540649414,0.094184324145317,0.0,0.0,0.0,106.66984558105467,60.0,35890.2109375,0.0,1129.48046875,0.0,281.2551574707031,283.5005187988281,295.1164245605469,297.5269470214844,293.1499938964844,293.1499938964844,278.1499938964844,43562.1953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.808503866195679,3.808532476425171,9.678366268417449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1853.8751220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,0.0011316670570522,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9289245605469,0.3764050006866455,0.0,0.0011917052324861,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.3764050006866455,0.0,0.0008801914518699,297.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.271656185388565,0.0,0.0011917022056877,297.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0056528849527239,286.2879943847656,294.1499938964844,297.52362060546875,292.0899353027344,296.3457946777344,296.9291687011719,283.863525390625,0.0,0.0,0.3006296455860138,0.3006296455860138,1.0,1.0,-0.0120051009580492,0.0032598683610558,0.0087452325969934,-0.0241893585771322,0.0,0.0,0.0,-0.066606305539608,60.0,1810.3846435546875,0.0,-9.915655937220436e-06,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5827459446684202e-14,1.583263820612371e-14,7.007088974202179e-20,1.3730469669223644e-12,1.3730436058956297e-12,3.311316902203384e-18,0.0,0.0,-0.0,0.0,0.0,9.63482563555056e-25,5.996139944738325e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,0.0008780841599218,297.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,0.0014263930497691,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,0.0015735832275822,297.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232482910156,0.0,0.0,0.0011160252615809,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147644042969,0.0,0.0,0.0026186367031186,286.2510070800781,294.1499938964844,297.5031433105469,292.0857849121094,296.44696044921875,296.9960327148437,283.4685974121094,0.0,0.0,0.233611911535263,0.233611911535263,1.0,1.0,-0.0076036243699491,0.0017012116732075,0.0059024128131568,-0.0250112637877464,0.0,0.0,0.0,-0.0439362786710262,60.0,908.4448852539062,0.0,-5.691401838703314e-06,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0971890201839444e-22,1.2956025577586645e-22,1.6421562156995087e-25,6.7204305410482985e-18,6.7151221094672394e-18,5.308520034454636e-21,0.0,0.0,-0.0,0.0,0.0,3.0066755910209646e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0001071832084562,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0001131150202127,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,8.380106010008603e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0001129629745264,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.0005345350364223,286.6092834472656,294.1499938964844,297.45367431640625,292.083740234375,295.5428771972656,296.11688232421875,283.2479858398437,0.0,0.0,0.077870637178421,0.077870637178421,1.0,1.0,0.0207738224416971,7.286530490091536e-08,-0.0207738950848579,-0.0208370480686426,0.0,0.0,0.0,0.1049237698316574,60.0,218.6332550048828,-0.0,-8.89284521576883e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.102614929861577e-41,-3.795416890623767e-41,-2.007780439684598e-41,-6.002085936479774e-21,-3.051354169124829e-21,-2.950731969303337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0001071832084562,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0001131150202127,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,8.380106010008603e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,0.0001129629745264,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,0.0005345350364223,286.6092834472656,294.1499938964844,297.45367431640625,292.083740234375,295.5428771972656,296.11688232421875,283.2479858398437,0.0,0.0,0.077870637178421,0.077870637178421,1.0,1.0,0.0207738224416971,7.286530490091536e-08,-0.0207738950848579,-0.0208370480686426,0.0,0.0,0.0,0.1049237698316574,60.0,218.6332550048828,-0.0,-8.89284521576883e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.102614929861577e-41,-3.795416890623767e-41,-2.007780439684598e-41,-6.002085936479774e-21,-3.051354169124829e-21,-2.950731969303337e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,9.77158051682636e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845703125,0.0,0.0,0.0001029092018143,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,7.601825200254098e-05,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,0.0001029032573569,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689453125,0.0,0.0,0.0004880755732301,286.5927429199219,294.1499938964844,297.42803955078125,292.0865173339844,295.4288330078125,296.2063293457031,283.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014868834987282,2.0664952415927483e-08,0.0014868627768009,-0.0277383793145418,0.0,0.0,0.0,-0.0125471577048301,60.0,115.6438446044922,0.0,-7.392578282860995e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.07119711899665e-21,-3.037531407555636e-21,-3.0336659133894058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,9.795431105885656e-05,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.0001031509964377,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,7.618713425472379e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,0.0001031508436426,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,0.0004892999422736,286.5872802734375,294.1499938964844,297.40185546875,292.0917358398437,295.4354248046875,296.44512939453125,283.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438250610604,1.1030618196627984e-08,0.0010438140016049,-0.0278360191732645,0.0,0.0,0.0,-0.0102605521678924,60.0,61.29913711547852,0.0,-7.428756276794958e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073992892531851e-21,-3.0369718085621336e-21,-3.037021285918109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,9.842296276474372e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0001036446192301,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,7.655184890609235e-05,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.0001036443936754,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0004916405305266,286.57586669921875,294.1499938964844,297.347900390625,292.1089172363281,295.47137451171875,296.8058776855469,283.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572621971822628e-08,0.0010488055413588,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,28.634456634521484,0.0,-7.499983922798492e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956137924555e-21,-3.036978876755845e-21,-3.0369774631171018e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,9.842296276474372e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,0.0001036446192301,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,7.655184890609235e-05,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,0.0001036443936754,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0004916405305266,286.57586669921875,294.1499938964844,297.347900390625,292.1089172363281,295.47137451171875,296.8058776855469,283.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572621971822628e-08,0.0010488055413588,-0.0293633211404085,0.0,0.0,0.0,-0.0105498470366001,60.0,28.634456634521484,0.0,-7.499983922798492e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956137924555e-21,-3.036978876755845e-21,-3.0369774631171018e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,9.896220581140368e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,0.0001042124640662,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,7.69712496548891e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,0.0001042122385115,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0004943342064507,286.5638427734375,294.1499938964844,297.29205322265625,292.1344299316406,295.5057373046875,297.0114440917969,283.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.196813583374023,0.0,-7.58236566866799e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073957349614905e-21,-3.036978674807453e-21,-3.036978472859061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,9.896220581140368e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,0.0001042124640662,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,7.69712496548891e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17431640625,0.0,0.0,0.0001042122385115,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.0004943342064507,286.5638427734375,294.1499938964844,297.29205322265625,292.1344299316406,295.5057373046875,297.0114440917969,283.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.196813583374023,0.0,-7.58236566866799e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073957349614905e-21,-3.036978674807453e-21,-3.036978472859061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,9.957204747479408e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0001048546546371,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,7.744556933175772e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0001048544290824,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0004973805043846,286.5512084960937,294.1499938964844,297.2345275878906,292.16748046875,295.53857421875,297.1144714355469,283.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409557813964e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.77891731262207,0.0,-7.676079150087389e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.036978472859061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,9.957204747479408e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,0.0001048546546371,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,7.744556933175772e-05,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705627441406,0.0,0.0,0.0001048544290824,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0004973805043846,286.5512084960937,294.1499938964844,297.2345275878906,292.16748046875,295.53857421875,297.1144714355469,283.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.300409557813964e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.77891731262207,0.0,-7.676079150087389e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.036978472859061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,0.0001002507706289,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0001055693792295,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,7.797346188453957e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663513183594,0.0,0.0,0.0001055691609508,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0005007709260098,286.5380554199219,294.1499938964844,297.175537109375,292.2071838378906,295.5699768066406,297.1546325683594,283.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849663638154652e-08,0.0010682747233659,-0.0353210121393203,0.0,0.0,0.0,-0.0116786696016788,60.0,21.38880920410156,0.0,-7.781056865496795e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.036978472859061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,0.0001002507706289,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,0.0001055693792295,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,7.797346188453957e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663513183594,0.0,0.0,0.0001055691609508,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0005007709260098,286.5380554199219,294.1499938964844,297.175537109375,292.2071838378906,295.5699768066406,297.1546325683594,283.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682885767892,1.3849663638154652e-08,0.0010682747233659,-0.0353210121393203,0.0,0.0,0.0,-0.0116786696016788,60.0,21.38880920410156,0.0,-7.781056865496795e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.036978472859061e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001006162856356,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1669921875,0.0,0.0,0.0001059542846633,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,7.825774810044095e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0001059540591086,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.0005025967257097,286.5312194824219,294.1499938964844,297.1455993652344,292.2292785644531,295.58502197265625,297.1542053222656,283.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721826693043,1.4305035378470166e-08,0.0010721683502197,-0.0365120247006416,0.0,0.0,0.0,-0.0119044166058301,60.0,21.144990921020508,0.0,-7.837886784045622e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,0.0001009958941722,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16455078125,0.0,0.0,0.0001063540257746,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1883850097656,0.0,0.0,7.85529991844669e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,0.0001063538074959,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,0.0005044929566793,286.5242614746094,294.1499938964844,297.1153564453125,292.2527160644531,295.59967041015625,297.1458740234375,283.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762263555079,1.4777972623392088e-08,0.001076211570762,-0.0377488210797309,0.0,0.0,0.0,-0.0121388668194413,60.0,21.0042724609375,0.0,-7.897126863554149e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0001017981121549,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0001071987935574,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,7.917694165371358e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.0001071985752787,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0005085002048872,286.5099792480469,294.1499938964844,297.05419921875,292.3033142089844,295.6279296875,297.1127624511719,283.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777439799080646e-08,0.0010847577359527,-0.0403619930148124,0.0,0.0,0.0,-0.0126343443989753,60.0,20.70525360107422,0.0,-8.02305351044197e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,0.0001017981121549,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0001071987935574,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,7.917694165371358e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.0001071985752787,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0005085002048872,286.5099792480469,294.1499938964844,297.05419921875,292.3033142089844,295.6279296875,297.1127624511719,283.6351013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5777439799080646e-08,0.0010847577359527,-0.0403619930148124,0.0,0.0,0.0,-0.0126343443989753,60.0,20.70525360107422,0.0,-8.02305351044197e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,0.000102649188193,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,0.0001080950169125,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,7.983888644957915e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,0.0001080947986338,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,0.0005127515178173,286.4952392578125,294.1499938964844,296.9922790527344,292.358154296875,295.65478515625,297.06427001953125,283.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.448909759521484,0.0,-8.157740438718974e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,0.000102649188193,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537475585937,0.0,0.0,0.0001080950169125,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,7.983888644957915e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,0.0001080947986338,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396179199219,0.0,0.0,0.0005127515178173,286.4952392578125,294.1499938964844,296.9922790527344,292.358154296875,295.65478515625,297.06427001953125,283.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.448909759521484,0.0,-8.157740438718974e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001035323148244,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.000109024993435,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17059326171875,0.0,0.0,8.052575867623091e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.0001090247824322,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0005171629600226,286.48004150390625,294.1499938964844,296.9298095703125,292.4164733886719,295.6801452636719,297.00616455078125,283.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.7938116769755652e-08,0.0011032316833734,-0.0460083857178688,0.0,0.0,0.0,-0.0137054761871695,60.0,20.230138778686523,0.0,-8.298685827412555e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,0.0001035323148244,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.000109024993435,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17059326171875,0.0,0.0,8.052575867623091e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448974609375,0.0,0.0,0.0001090247824322,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0005171629600226,286.48004150390625,294.1499938964844,296.9298095703125,292.4164733886719,295.6801452636719,297.00616455078125,283.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.7938116769755652e-08,0.0011032316833734,-0.0460083857178688,0.0,0.0,0.0,-0.0137054761871695,60.0,20.230138778686523,0.0,-8.298685827412555e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0001044266900862,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001099668079405,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,8.122138387989253e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001099665969377,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,0.0005216305144131,286.4643249511719,294.1499938964844,296.8670959472656,292.4775390625,295.7039489746094,296.9428405761719,283.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127783218398,1.9052453836820863e-08,0.001112759229727,-0.0489187687635421,0.0,0.0,0.0,-0.0142578957602381,60.0,20.04624557495117,0.0,-8.442655285989532e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1437072753906,0.0,0.0,0.0001044266900862,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001099668079405,299.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,8.122138387989253e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001099665969377,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,0.0005216305144131,286.4643249511719,294.1499938964844,296.8670959472656,292.4775390625,295.7039489746094,296.9428405761719,283.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127783218398,1.9052453836820863e-08,0.001112759229727,-0.0489187687635421,0.0,0.0,0.0,-0.0142578957602381,60.0,20.04624557495117,0.0,-8.442655285989532e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14031982421875,0.0,0.0,0.0001048701087711,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,0.0001104337497963,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,8.156625699484721e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0001104335387935,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0005238454905338,286.4563293457031,294.1499938964844,296.8356628417969,292.5088806152344,295.7153015136719,296.9101867675781,283.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175025720149,1.9604929235583768e-08,0.0011174828978255,-0.0503612570464611,0.0,0.0,0.0,-0.014531779102981,60.0,19.96587371826172,0.0,-8.51449257766035e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0001053060914273,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,0.0001108928554458,299.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1566772460937,0.0,0.0,8.190535299945623e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316833496094,0.0,0.0,0.000110892644443,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.120849609375,0.0,0.0,0.0005260233301669,286.4482116699219,294.1499938964844,296.8042907714844,292.5406188964844,295.7262268066406,296.8772277832031,283.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221475433558,2.0148140933429204e-08,0.0011221274035051,-0.0517792627215385,0.0,0.0,0.0,-0.0148010710254311,60.0,19.89234733581543,0.0,-8.585421795714866e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.000106140920252,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001117719730245,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,8.255466673290357e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0001117717620218,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0005301935016177,286.4316711425781,294.1499938964844,296.7416381835937,292.60504150390625,295.7470092773437,296.8110656738281,283.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188295562524218e-08,0.0011310208356007,-0.0544936172664165,0.0,0.0,0.0,-0.0153167154639959,60.0,19.762041091918945,0.0,-8.72205774271606e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.000106140920252,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,0.0001117719730245,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,8.255466673290357e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0001117717620218,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0005301935016177,286.4316711425781,294.1499938964844,296.7416381835937,292.60504150390625,295.7470092773437,296.8110656738281,283.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310420231893,2.1188295562524218e-08,0.0011310208356007,-0.0544936172664165,0.0,0.0,0.0,-0.0153167154639959,60.0,19.762041091918945,0.0,-8.72205774271606e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0001068980272975,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.0001125692360801,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,8.314352453453466e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,0.0001125690323533,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.0005339754279702,286.414794921875,294.1499938964844,296.6794128417969,292.6700744628906,295.7662658691406,296.74517822265625,283.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391082080081,2.213159966402145e-08,0.0011390860890969,-0.0569542162120342,0.0,0.0,0.0,-0.0157843474298715,60.0,19.650644302368164,0.0,-8.846902233017317e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219787597656,0.0,0.0,0.0001068980272975,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.0001125692360801,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,8.314352453453466e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169738769531,0.0,0.0,0.0001125690323533,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,0.0005339754279702,286.414794921875,294.1499938964844,296.6794128417969,292.6700744628906,295.7662658691406,296.74517822265625,283.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391082080081,2.213159966402145e-08,0.0011390860890969,-0.0569542162120342,0.0,0.0,0.0,-0.0157843474298715,60.0,19.650644302368164,0.0,-8.846902233017317e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,0.0001075757973012,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0001132829565904,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,8.367066766368225e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0001132827455876,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0005373610183596,286.3975524902344,294.1499938964844,296.6177978515625,292.735107421875,295.78399658203125,296.6801147460937,283.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463288683444,2.2976035296551345e-08,0.0011463058181107,-0.0591560564935207,0.0,0.0,0.0,-0.0162029657512903,60.0,19.553110122680664,0.0,-8.95941312251125e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.114013671875,0.0,0.0,0.0001075757973012,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0001132829565904,299.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,8.367066766368225e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0001132827455876,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0005373610183596,286.3975524902344,294.1499938964844,296.6177978515625,292.735107421875,295.78399658203125,296.6801147460937,283.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463288683444,2.2976035296551345e-08,0.0011463058181107,-0.0591560564935207,0.0,0.0,0.0,-0.0162029657512903,60.0,19.553110122680664,0.0,-8.95941312251125e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0001081570298993,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,0.0001138950174208,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,8.41227374621667e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,0.000113894813694,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.000540264416486,286.3800354003906,294.1499938964844,296.5570373535156,292.79949951171875,295.8002014160156,296.6162414550781,284.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525213485583,2.3700177820273893e-08,0.0011524975998327,-0.0610435679554939,0.0,0.0,0.0,-0.0165619533509016,60.0,19.466794967651367,0.0,-9.056462602075045e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0001081570298993,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,0.0001138950174208,299.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,8.41227374621667e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10089111328125,0.0,0.0,0.000113894813694,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906677246094,0.0,0.0,0.000540264416486,286.3800354003906,294.1499938964844,296.5570373535156,292.79949951171875,295.8002014160156,296.6162414550781,284.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525213485583,2.3700177820273893e-08,0.0011524975998327,-0.0610435679554939,0.0,0.0,0.0,-0.0165619533509016,60.0,19.466794967651367,0.0,-9.056462602075045e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001083201204892,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992431640625,0.0,0.0,0.0001140667591243,299.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1201171875,0.0,0.0,8.424957923125476e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966796875,0.0,0.0,0.0001140665553975,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,0.0005410790909081,286.3711853027344,294.1499938964844,296.5270690917969,292.8312683105469,295.80767822265625,296.5849304199219,284.0417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542596621438,2.390332021207088e-08,0.0011542357970029,-0.0615729503333568,0.0,0.0,0.0,-0.0166626647114753,60.0,19.421327590942383,0.0,-9.083780838636812e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
