time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868960,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,0.0001084073737729,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0001141586399171,299.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,8.431743481196463e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924072265625,0.0,0.0,0.0001141584361903,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0005415150080807,286.3622741699219,294.1499938964844,296.49737548828125,292.8626708984375,295.8148193359375,296.5540466308594,284.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551905190572,2.4011956867298068e-08,0.0011551665375009,-0.0618560351431369,0.0,0.0,0.0,-0.0167165305465459,60.0,19.37129020690918,0.0,-9.098406650309698e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001083312890841,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001140785170719,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,8.425825217273086e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,0.000114078313345,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,0.0005411349702626,286.3443908691406,294.1499938964844,296.4390563964844,292.9239807128906,295.8281555175781,296.4937744140625,284.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543768923729,2.391693065817435e-08,0.0011543530272319,-0.0616084188222885,0.0,0.0,0.0,-0.0166694168001413,60.0,19.25305557250977,0.0,-9.085612617809605e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001083312890841,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0001140785170719,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1066589355469,0.0,0.0,8.425825217273086e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837097167969,0.0,0.0,0.000114078313345,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07379150390625,0.0,0.0,0.0005411349702626,286.3443908691406,294.1499938964844,296.4390563964844,292.9239807128906,295.8281555175781,296.4937744140625,284.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543768923729,2.391693065817435e-08,0.0011543530272319,-0.0616084188222885,0.0,0.0,0.0,-0.0166694168001413,60.0,19.25305557250977,0.0,-9.085612617809605e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0001079745197785,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001137028084485,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,8.398075442528352e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.0001137026119977,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,0.0005393528845161,286.326416015625,294.1499938964844,296.3822326660156,292.9829406738281,295.8399353027344,296.4359130859375,284.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505739530548,2.3472106036592777e-08,0.0011505504371598,-0.0604491494596004,0.0,0.0,0.0,-0.0164489038288593,60.0,19.10441398620605,0.0,-9.025839631249256e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0001079745197785,298.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,0.0001137028084485,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0974426269531,0.0,0.0,8.398075442528352e-05,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.0001137026119977,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650329589844,0.0,0.0,0.0005393528845161,286.326416015625,294.1499938964844,296.3822326660156,292.9829406738281,295.8399353027344,296.4359130859375,284.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505739530548,2.3472106036592777e-08,0.0011505504371598,-0.0604491494596004,0.0,0.0,0.0,-0.0164489038288593,60.0,19.10441398620605,0.0,-9.025839631249256e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001075531981769,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,0.0001132591278292,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,8.365305257029831e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,0.0001132589386543,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.0005372483283281,286.30841064453125,294.1499938964844,296.32720947265625,293.0390014648437,295.850341796875,296.3801574707031,284.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.2946846200966323e-08,0.0011460598325356,-0.0590799562633037,0.0,0.0,0.0,-0.0161885134875774,60.0,18.94337654113769,0.0,-8.95551224289193e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001075531981769,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682067871094,0.0,0.0,0.0001132591278292,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,8.365305257029831e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,0.0001132589386543,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.0005372483283281,286.30841064453125,294.1499938964844,296.32720947265625,293.0390014648437,295.850341796875,296.3801574707031,284.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.2946846200966323e-08,0.0011460598325356,-0.0590799562633037,0.0,0.0,0.0,-0.0161885134875774,60.0,18.94337654113769,0.0,-8.95551224289193e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0001070349098881,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.0001127133364207,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,8.324992813868448e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,0.0001127131472458,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0005346594261936,286.2904357910156,294.1499938964844,296.2742004394531,293.0915832519531,295.859375,296.3265380859375,284.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.230074791498282e-08,0.0011405361583456,-0.0573953241109848,0.0,0.0,0.0,-0.0158682204782962,60.0,18.77958106994629,0.0,-8.86938167354856e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,0.0001070349098881,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589904785156,0.0,0.0,0.0001127133364207,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,8.324992813868448e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565795898437,0.0,0.0,0.0001127131472458,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0005346594261936,286.2904357910156,294.1499938964844,296.2742004394531,293.0915832519531,295.859375,296.3265380859375,284.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.230074791498282e-08,0.0011405361583456,-0.0573953241109848,0.0,0.0,0.0,-0.0158682204782962,60.0,18.77958106994629,0.0,-8.86938167354856e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564270019531,0.0,0.0,0.0001067443008651,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0001124073023675,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0737609863281,0.0,0.0,8.302388596348464e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05194091796875,0.0,0.0,0.0001124071131926,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04248046875,0.0,0.0,0.0005332077853381,286.28143310546875,294.1499938964844,296.24853515625,293.1164245605469,295.8634033203125,296.3005676269531,284.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374610476195,2.1938490135653413e-08,0.0011374390451237,-0.056450568139553,0.0,0.0,0.0,-0.0156886372715234,60.0,18.72029685974121,0.0,-8.821271535452979e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.0001064380412572,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0001120848028222,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,8.278568566311151e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,0.0001120846136473,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,0.000531677971594,286.2724914550781,294.1499938964844,296.22344970703125,293.14019775390625,295.8671569824219,296.2751770019531,284.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548166692256,0.0,0.0,0.0,-0.0154993897303938,60.0,18.659576416015625,0.0,-8.770714288175443e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001057935442076,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001114061014959,299.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,8.228440128732473e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,0.000111405919597,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0005284586222842,286.2546081542969,294.1499938964844,296.1751403808594,293.1843566894531,295.8738098144531,296.2262268066406,284.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075339011753385e-08,0.0011273069540038,-0.0533588342368602,0.0,0.0,0.0,-0.0151011394336819,60.0,18.53363800048828,0.0,-8.66479581418389e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001057935442076,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04022216796875,0.0,0.0,0.0001114061014959,299.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,8.228440128732473e-05,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03790283203125,0.0,0.0,0.000111405919597,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0005284586222842,286.2546081542969,294.1499938964844,296.1751403808594,293.1843566894531,295.8738098144531,296.2262268066406,284.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075339011753385e-08,0.0011273069540038,-0.0533588342368602,0.0,0.0,0.0,-0.0151011394336819,60.0,18.53363800048828,0.0,-8.66479581418389e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0001051302097039,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0001107075731852,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,8.176846313290298e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0001107073912862,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0005251451511867,286.23681640625,294.1499938964844,296.1295166015625,293.2235717773437,295.8793334960937,296.1798400878906,284.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.992657772120765e-08,0.0011202378664165,-0.0512009188532829,0.0,0.0,0.0,-0.014691256918013,60.0,18.400785446166992,0.0,-8.556455100006134e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0001051302097039,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,0.0001107075731852,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04949951171875,0.0,0.0,8.176846313290298e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,0.0001107073912862,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0005251451511867,286.23681640625,294.1499938964844,296.1295166015625,293.2235717773437,295.8793334960937,296.1798400878906,284.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202577734366,1.992657772120765e-08,0.0011202378664165,-0.0512009188532829,0.0,0.0,0.0,-0.014691256918013,60.0,18.400785446166992,0.0,-8.556455100006134e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0001044738091877,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,0.0001100163426599,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,8.125791646307334e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001100161680369,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0005218663136474,286.2191467285156,294.1499938964844,296.0868530273437,293.2573547363281,295.8838195800781,296.1361999511719,284.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113261678256,1.9108417959046164e-08,0.0011132425861433,-0.0490648970007896,0.0,0.0,0.0,-0.0142856640741229,60.0,18.26276588439941,0.0,-8.449917743291736e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0001044738091877,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,0.0001100163426599,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,8.125791646307334e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001100161680369,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0005218663136474,286.2191467285156,294.1499938964844,296.0868530273437,293.2573547363281,295.8838195800781,296.1361999511719,284.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113261678256,1.9108417959046164e-08,0.0011132425861433,-0.0490648970007896,0.0,0.0,0.0,-0.0142856640741229,60.0,18.26276588439941,0.0,-8.449917743291736e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,0.0001038459013216,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,0.0001093551181838,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,8.076953236013651e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0001093549435609,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0005187298520468,286.20166015625,294.1499938964844,296.0473327636719,293.2851867675781,295.8872375488281,296.09576416015625,284.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065690778195,1.8325776451888487e-08,0.001106550800614,-0.0470209904015064,0.0,0.0,0.0,-0.0138976769521832,60.0,18.12158393859864,0.0,-8.348629165766398e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,0.0001038459013216,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,0.0001093551181838,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02984619140625,0.0,0.0,8.076953236013651e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,0.0001093549435609,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,0.0005187298520468,286.20166015625,294.1499938964844,296.0473327636719,293.2851867675781,295.8872375488281,296.09576416015625,284.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065690778195,1.8325776451888487e-08,0.001106550800614,-0.0470209904015064,0.0,0.0,0.0,-0.0138976769521832,60.0,18.12158393859864,0.0,-8.348629165766398e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087585449219,0.0,0.0,0.0001035459717968,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067749023437,0.0,0.0,0.0001090392688638,299.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,8.053625060711056e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.0001090391015168,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957580566406,0.0,0.0,0.0005172316450625,286.19293212890625,294.1499938964844,296.02880859375,293.2967529296875,295.8886108398437,296.0765991210937,284.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033723130822,1.7951938602323025e-08,0.0011033543851226,-0.0460444875061512,0.0,0.0,0.0,-0.0137123512104153,60.0,18.050535202026367,0.0,-8.300462894794691e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.0001032603831845,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,0.0001087385317077,299.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,8.031412289710715e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0001087383643607,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,0.0005158050917088,286.18426513671875,294.1499938964844,296.0111694335937,293.306640625,295.88983154296875,296.0581359863281,284.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003285180777,1.7595979784346127e-08,0.0011003109393641,-0.0451145656406879,0.0,0.0,0.0,-0.01353588886559,60.0,17.979219436645508,0.0,-8.254729522150228e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0001027379039442,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.000108188323793,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,7.990773883648217e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001081881637219,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0005131952348165,286.1670227050781,294.1499938964844,295.9786682128906,293.3212280273437,295.8916931152344,296.0235595703125,284.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947593254968,1.6944735392598886e-08,0.0010947424452751,-0.0434129312634468,0.0,0.0,0.0,-0.0132130403071641,60.0,17.83598518371582,0.0,-8.17138428033104e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942321777344,0.0,0.0,0.0001027379039442,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923400878906,0.0,0.0,0.000108188323793,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,7.990773883648217e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001081881637219,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,0.0005131952348165,286.1670227050781,294.1499938964844,295.9786682128906,293.3212280273437,295.8916931152344,296.0235595703125,284.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947593254968,1.6944735392598886e-08,0.0010947424452751,-0.0434129312634468,0.0,0.0,0.0,-0.0132130403071641,60.0,17.83598518371582,0.0,-8.17138428033104e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0001022800643113,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001077061970136,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,7.955163164297119e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0001077060369425,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0005109083140268,286.1499328613281,294.1499938964844,295.95001220703125,293.3283996582031,295.8929748535156,295.9919738769531,284.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898788459599,1.6374061218016326e-08,0.0010898624313995,-0.0419215150177478,0.0,0.0,0.0,-0.0129301315173506,60.0,17.692459106445312,0.0,-8.09869789009099e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98455810546875,0.0,0.0,0.0001022800643113,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.982666015625,0.0,0.0,0.0001077061970136,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,7.955163164297119e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0001077060369425,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0005109083140268,286.1499328613281,294.1499938964844,295.95001220703125,293.3283996582031,295.8929748535156,295.9919738769531,284.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898788459599,1.6374061218016326e-08,0.0010898624313995,-0.0419215150177478,0.0,0.0,0.0,-0.0129301315173506,60.0,17.692459106445312,0.0,-8.09869789009099e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001018698239931,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0001072741870302,299.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,7.923255179775879e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0001072740269592,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0005088590551167,286.1329345703125,294.1499938964844,295.9237365722656,293.33184814453125,295.8936767578125,295.9633178710937,284.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862699598301333e-08,0.0010854902211576,-0.0405848734080791,0.0,0.0,0.0,-0.0126766301691532,60.0,17.550464630126953,0.0,-8.033841680799014e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0001018698239931,298.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729919433594,0.0,0.0,0.0001072741870302,299.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,7.923255179775879e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0001072740269592,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0005088590551167,286.1329345703125,294.1499938964844,295.9237365722656,293.33184814453125,295.8936767578125,295.9633178710937,284.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.5862699598301333e-08,0.0010854902211576,-0.0405848734080791,0.0,0.0,0.0,-0.0126766301691532,60.0,17.550464630126953,0.0,-8.033841680799014e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001014799054246,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,0.0001068635756382,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,7.89292753324844e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001068634228431,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,0.0005069113685749,286.1161499023437,294.1499938964844,295.898193359375,293.3355712890625,295.8938293457031,295.936767578125,284.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667237982987e-08,0.0010813346598297,-0.03931425511837,0.0,0.0,0.0,-0.0124356877058744,60.0,17.41420555114746,0.0,-7.97243941974557e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001014799054246,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,0.0001068635756382,299.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803466796875,0.0,0.0,7.89292753324844e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001068634228431,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,0.0005069113685749,286.1161499023437,294.1499938964844,295.898193359375,293.3355712890625,295.8938293457031,295.936767578125,284.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667237982987e-08,0.0010813346598297,-0.03931425511837,0.0,0.0,0.0,-0.0124356877058744,60.0,17.41420555114746,0.0,-7.97243941974557e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.0001012919456115,298.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0001066656477632,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9753723144531,0.0,0.0,7.87830795161426e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,0.0001066654876922,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481506347656,0.0,0.0,0.000505972537212,286.1077880859375,294.1499938964844,295.8857116699219,293.3375244140625,295.89373779296875,295.9239807128906,284.4722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793468682095,1.5142385123567692e-08,0.0010793317342177,-0.0387016870081424,0.0,0.0,0.0,-0.0123195433989167,60.0,17.3485164642334,0.0,-7.942924895587566e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.000101109399111,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95361328125,0.0,0.0,0.0001064734096871,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,7.864108920330182e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.0,0.0,0.0001064732496161,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0005050606559962,286.0994873046875,294.1499938964844,295.8733825683594,293.33953857421875,295.8934936523437,295.9114990234375,284.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774009861052,1.4914835588797363e-08,0.001077386084944,-0.0381066985428333,0.0,0.0,0.0,-0.0122067369520664,60.0,17.2845458984375,0.0,-7.914311339618507e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0001007595928967,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.0001061050352291,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,7.836901204427704e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0001061048897099,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0005033133202232,286.0829772949219,294.1499938964844,295.8492736816406,293.3436584472656,295.8927001953125,295.8871154785156,284.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736718541011,1.4478801269035556e-08,0.0010736573021858,-0.0369664654135704,0.0,0.0,0.0,-0.011990575119853,60.0,17.16135597229004,0.0,-7.859626549588938e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,0.0001007595928967,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.0001061050352291,299.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,7.836901204427704e-05,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0001061048897099,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.933837890625,0.0,0.0,0.0005033133202232,286.0829772949219,294.1499938964844,295.8492736816406,293.3436584472656,295.8927001953125,295.8871154785156,284.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736718541011,1.4478801269035556e-08,0.0010736573021858,-0.0369664654135704,0.0,0.0,0.0,-0.011990575119853,60.0,17.16135597229004,0.0,-7.859626549588938e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001004314617603,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,0.000105759500002,299.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,7.811379327904433e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0001057593472069,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0005016742506995,286.0666198730469,294.1499938964844,295.8258056640625,293.34796142578125,295.8914794921875,295.8635559082031,284.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069786224979453e-08,0.0010701600695028,-0.0358967520296573,0.0,0.0,0.0,-0.0117878094315528,60.0,17.045005798339844,0.0,-7.80850157866553e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001004314617603,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93426513671875,0.0,0.0,0.000105759500002,299.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,7.811379327904433e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,0.0001057593472069,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0005016742506995,286.0666198730469,294.1499938964844,295.8258056640625,293.34796142578125,295.8914794921875,295.8635559082031,284.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069786224979453e-08,0.0010701600695028,-0.0358967520296573,0.0,0.0,0.0,-0.0117878094315528,60.0,17.045005798339844,0.0,-7.80850157866553e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0001001248601824,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.0001054366221069,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,7.787531649228185e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.0001054364765877,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.0005001427489332,286.0504455566406,294.1499938964844,295.8029479980469,293.3523864746094,295.8898620605469,295.8406982421875,284.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669057955965,1.3687598610090392e-08,0.0010668921750038,-0.0348970927298069,0.0,0.0,0.0,-0.0115983439609408,60.0,16.935302734375,0.0,-7.760881004514887e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0001001248601824,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,0.0001054366221069,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407958984375,0.0,0.0,7.787531649228185e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.0001054364765877,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.0005001427489332,286.0504455566406,294.1499938964844,295.8029479980469,293.3523864746094,295.8898620605469,295.8406982421875,284.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669057955965,1.3687598610090392e-08,0.0010668921750038,-0.0348970927298069,0.0,0.0,0.0,-0.0115983439609408,60.0,16.935302734375,0.0,-7.760881004514887e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,9.983989730244502e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.000105136539787,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,7.76536762714386e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001051363942679,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0004987193387933,286.034423828125,294.1499938964844,295.7806701660156,293.3568725585937,295.8878479003906,295.8184509277344,284.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638681706041,1.3332382309272361e-08,0.0010638548992574,-0.0339678898453712,0.0,0.0,0.0,-0.0114222485572099,60.0,16.832059860229492,0.0,-7.716751326825033e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.916748046875,0.0,0.0,9.983989730244502e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,0.000105136539787,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,7.76536762714386e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001051363942679,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0004987193387933,286.034423828125,294.1499938964844,295.7806701660156,293.3568725585937,295.8878479003906,295.8184509277344,284.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638681706041,1.3332382309272361e-08,0.0010638548992574,-0.0339678898453712,0.0,0.0,0.0,-0.0114222485572099,60.0,16.832059860229492,0.0,-7.716751326825033e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
