time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871300,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,9.970745304599404e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91021728515625,0.0,0.0,0.0001049970669555,299.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,7.755065598757938e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0001049969214363,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0004980577505193,286.0264892578125,294.1499938964844,295.7697448730469,293.3591613769531,295.8866577148437,295.8076171875,284.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624565184116,1.3167278822834304e-08,0.0010624433634802,-0.0335359722375869,0.0,0.0,0.0,-0.011340401135385,60.0,16.783397674560547,0.0,-7.696282722235993e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071350097656,0.0,0.0,9.957902511814608e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,0.0001048618214554,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,7.745076436549425e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034729003906,0.0,0.0,0.0001048616832122,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,0.0004974162438884,286.0185852050781,294.1499938964844,295.7589416503906,293.3614196777344,295.8853759765625,295.796875,284.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610882891342,1.3007187327218617e-08,0.0010610752506181,-0.0331171452999115,0.0,0.0,0.0,-0.0112610412761569,60.0,16.736080169677734,0.0,-7.676461422079228e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,9.933421824825928e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,0.0001046040270011,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,7.726035255473107e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.000104603881482,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0004961934173479,286.0028991699219,294.1499938964844,295.7377319335937,293.3659973144531,295.8826599121094,295.7756652832031,284.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584774427115,1.2702010110388072e-08,0.0010584647534415,-0.0323187001049518,0.0,0.0,0.0,-0.011109746992588,60.0,16.64474868774414,0.0,-7.638747234750556e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,9.933421824825928e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,0.0001046040270011,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.911376953125,0.0,0.0,7.726035255473107e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.000104603881482,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0004961934173479,286.0028991699219,294.1499938964844,295.7377319335937,293.3659973144531,295.8826599121094,295.7756652832031,284.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584774427115,1.2702010110388072e-08,0.0010584647534415,-0.0323187001049518,0.0,0.0,0.0,-0.011109746992588,60.0,16.64474868774414,0.0,-7.638747234750556e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,9.911196684697644e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,0.0001043699739966,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,7.708748307777569e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.0001043698430294,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0004950832226313,285.9873962402344,294.1499938964844,295.7170104980469,293.3705749511719,295.87957763671875,295.7549743652344,284.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561081580817,1.2424945516897878e-08,0.0010560957016423,-0.0315937586128711,0.0,0.0,0.0,-0.0109723946079611,60.0,16.559377670288086,0.0,-7.604587892728888e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879699707031,0.0,0.0,9.911196684697644e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,0.0001043699739966,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9016418457031,0.0,0.0,7.708748307777569e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.0001043698430294,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8769836425781,0.0,0.0,0.0004950832226313,285.9873962402344,294.1499938964844,295.7170104980469,293.3705749511719,295.87957763671875,295.7549743652344,284.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561081580817,1.2424945516897878e-08,0.0010560957016423,-0.0315937586128711,0.0,0.0,0.0,-0.0109723946079611,60.0,16.559377670288086,0.0,-7.604587892728888e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,9.891021181829274e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.0001041575233102,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,7.693056249991059e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,0.000104157385067,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.0004940754733979,285.9720458984375,294.1499938964844,295.6967163085937,293.3750915527344,295.87615966796875,295.7347412109375,284.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539571521803,1.2173430263828776e-08,0.0010539450449869,-0.0309356227517128,0.0,0.0,0.0,-0.0108477072790265,60.0,16.479656219482422,0.0,-7.57364446712927e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,9.891021181829274e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768310546875,0.0,0.0,0.0001041575233102,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,7.693056249991059e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749694824219,0.0,0.0,0.000104157385067,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.0004940754733979,285.9720458984375,294.1499938964844,295.6967163085937,293.3750915527344,295.87615966796875,295.7347412109375,284.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539571521803,1.2173430263828776e-08,0.0010539450449869,-0.0309356227517128,0.0,0.0,0.0,-0.0108477072790265,60.0,16.479656219482422,0.0,-7.57364446712927e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,9.872699592960998e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,0.0001039645794662,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,7.678804831812158e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.000103964441223,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0004931602743454,285.9569091796875,294.1499938964844,295.6768493652344,293.3795166015625,295.8724060058594,295.71490478515625,284.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520038194954,1.1945007649671881e-08,0.0010519919451326,-0.0303378775715827,0.0,0.0,0.0,-0.0107344696298241,60.0,16.40501594543457,0.0,-7.545596503177876e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,9.872699592960998e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,0.0001039645794662,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,7.678804831812158e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.000103964441223,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,0.0004931602743454,285.9569091796875,294.1499938964844,295.6768493652344,293.3795166015625,295.8724060058594,295.71490478515625,284.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520038194954,1.1945007649671881e-08,0.0010519919451326,-0.0303378775715827,0.0,0.0,0.0,-0.0107344696298241,60.0,16.40501594543457,0.0,-7.545596503177876e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,9.864413004834204e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,0.0001038773116306,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,7.672359788557515e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0001038771806634,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0004927463596686,285.94940185546875,294.1499938964844,295.66705322265625,293.3816833496094,295.87042236328125,295.7051696777344,284.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105112104211,1.184169562407078e-08,0.0010511091677471,-0.030067516490817,0.0,0.0,0.0,-0.010683256201446,60.0,16.37002182006836,0.0,-7.532928236742009e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,9.85630540526472e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,0.0001037919355439,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,7.666053716093302e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0001037918045767,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.000492341350764,285.9419250488281,294.1499938964844,295.6573486328125,293.3838195800781,295.8683776855469,295.6954650878906,284.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050257240422,1.1740612038124713e-08,0.0010502454824745,-0.0298029799014329,0.0,0.0,0.0,-0.010633148252964,60.0,16.335676193237305,0.0,-7.52054347685771e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,9.84111102297902e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001036319299601,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,7.654235378140584e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,0.0001036317989928,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.000491582439281,285.9270935058594,294.1499938964844,295.63818359375,293.3879699707031,295.8641052246094,295.6762390136719,284.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048635574989,1.1551166245737932e-08,0.0010486239334568,-0.0293071847409009,0.0,0.0,0.0,-0.0105392234399914,60.0,16.26938247680664,0.0,-7.49735988847533e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,9.84111102297902e-05,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001036319299601,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,7.654235378140584e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,0.0001036317989928,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.000491582439281,285.9270935058594,294.1499938964844,295.63818359375,293.3879699707031,295.8641052246094,295.6762390136719,284.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048635574989,1.1551166245737932e-08,0.0010486239334568,-0.0293071847409009,0.0,0.0,0.0,-0.0105392234399914,60.0,16.26938247680664,0.0,-7.49735988847533e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,9.82820347417146e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001034960005199,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,7.644195284228772e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0001034958695527,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0004909376730211,285.9125061035156,294.1499938964844,295.61932373046875,293.3919372558594,295.8594970703125,295.6574401855469,284.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047259196639,1.1390213217055134e-08,0.0010472477879375,-0.0288859400898218,0.0,0.0,0.0,-0.0104594333097338,60.0,16.208616256713867,0.0,-7.477690644464019e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,9.82820347417146e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0001034960005199,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,7.644195284228772e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83758544921875,0.0,0.0,0.0001034958695527,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305969238281,0.0,0.0,0.0004909376730211,285.9125061035156,294.1499938964844,295.61932373046875,293.3919372558594,295.8594970703125,295.6574401855469,284.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047259196639,1.1390213217055134e-08,0.0010472477879375,-0.0288859400898218,0.0,0.0,0.0,-0.0104594333097338,60.0,16.208616256713867,0.0,-7.477690644464019e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,9.81616831268184e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.0001033692606142,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,7.634834037162364e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0001033691369229,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,0.0004903365042991,285.89801025390625,294.1499938964844,295.6007385253906,293.3956604003906,295.854736328125,295.6387634277344,284.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459757177159,1.1240139485835245e-08,0.0010459644254297,-0.0284931547939777,0.0,0.0,0.0,-0.0103850346058607,60.0,16.150222778320312,0.0,-7.459374984364332e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83160400390625,0.0,0.0,9.81616831268184e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.830078125,0.0,0.0,0.0001033692606142,299.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84423828125,0.0,0.0,7.634834037162364e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0001033691369229,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214416503906,0.0,0.0,0.0004903365042991,285.89801025390625,294.1499938964844,295.6007385253906,293.3956604003906,295.854736328125,295.6387634277344,284.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459757177159,1.1240139485835245e-08,0.0010459644254297,-0.0284931547939777,0.0,0.0,0.0,-0.0103850346058607,60.0,16.150222778320312,0.0,-7.459374984364332e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,9.806225716602056e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,0.0001032645595842,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,7.62710114941001e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001032644358929,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,0.0004898398765362,285.8837585449219,294.1499938964844,295.5823974609375,293.3991394042969,295.849609375,295.6204833984375,284.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449154069647,1.1116143561196168e-08,0.0010449043475091,-0.0281686130911111,0.0,0.0,0.0,-0.0103235654532909,60.0,16.096757888793945,0.0,-7.444258187661036e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,9.806225716602056e-05,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208923339844,0.0,0.0,0.0001032645595842,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,7.62710114941001e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001032644358929,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123779296875,0.0,0.0,0.0004898398765362,285.8837585449219,294.1499938964844,295.5823974609375,293.3991394042969,295.849609375,295.6204833984375,284.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449154069647,1.1116143561196168e-08,0.0010449043475091,-0.0281686130911111,0.0,0.0,0.0,-0.0103235654532909,60.0,16.096757888793945,0.0,-7.444258187661036e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178100585937,0.0,0.0,9.80152763077058e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,0.0001032150757964,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,7.623446435900405e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,0.0001032149521051,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,0.0004896051832474,285.8766784667969,294.1499938964844,295.57330322265625,293.4007873535156,295.8470153808594,295.6113586425781,284.737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444156359881,1.1057544213599613e-08,0.0010444045765325,-0.0280152335762977,0.0,0.0,0.0,-0.0102945221588015,60.0,16.070758819580078,0.0,-7.437119364794853e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,9.797218081075698e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,0.0001031697029247,299.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255615234375,0.0,0.0,7.620094402227551e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001031695792335,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.000489389989525,285.86962890625,294.1499938964844,295.5642395019531,293.4023132324219,295.8443298339844,295.602294921875,284.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.100379609653146e-08,0.0010439449688419,-0.0278745517134666,0.0,0.0,0.0,-0.0102678770199418,60.0,16.045604705810547,0.0,-7.430575266198505e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,9.789294563233852e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,0.0001030862549669,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,7.613930938532576e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0001030861312756,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,0.0004889941774308,285.8556823730469,294.1499938964844,295.5462951660156,293.4051818847656,295.8388366699219,295.5842590332031,284.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904952496559872e-08,0.0010430982802063,-0.0276158303022384,0.0,0.0,0.0,-0.0102188680320978,60.0,15.996785163879396,0.0,-7.418547198767558e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041381835937,0.0,0.0,9.789294563233852e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,0.0001030862549669,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162841796875,0.0,0.0,7.613930938532576e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0001030861312756,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943420410156,0.0,0.0,0.0004889941774308,285.8556823730469,294.1499938964844,295.5462951660156,293.4051818847656,295.8388366699219,295.5842590332031,284.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904952496559872e-08,0.0010430982802063,-0.0276158303022384,0.0,0.0,0.0,-0.0102188680320978,60.0,15.996785163879396,0.0,-7.418547198767558e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,9.78309617494233e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001030209750751,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,7.609109161421657e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0001030208586598,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0004886845708824,285.8419494628906,294.1499938964844,295.5284423828125,293.4076843261719,295.8330383300781,295.5664367675781,284.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424478678032,1.0827609919772384e-08,0.0010424370411783,-0.0274133831262588,0.0,0.0,0.0,-0.0101805264130234,60.0,15.951762199401855,0.0,-7.409142455117036e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,9.78309617494233e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001030209750751,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,7.609109161421657e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0001030208586598,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0004886845708824,285.8419494628906,294.1499938964844,295.5284423828125,293.4076843261719,295.8330383300781,295.5664367675781,284.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424478678032,1.0827609919772384e-08,0.0010424370411783,-0.0274133831262588,0.0,0.0,0.0,-0.0101805264130234,60.0,15.951762199401855,0.0,-7.409142455117036e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,9.777463128557427e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,0.0001029616541927,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,7.604727579746395e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0001029615377774,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,0.0004884031950496,285.82830810546875,294.1499938964844,295.5107116699219,293.4097595214844,295.8271179199219,295.5486755371094,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418464662507,1.075731237420996e-08,0.0010418356396257,-0.0272293761372566,0.0,0.0,0.0,-0.0101456763222813,60.0,15.90787124633789,0.0,-7.400599599804991e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861022949219,0.0,0.0,9.777463128557427e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78466796875,0.0,0.0,0.0001029616541927,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,7.604727579746395e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0001029615377774,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,0.0004884031950496,285.82830810546875,294.1499938964844,295.5107116699219,293.4097595214844,295.8271179199219,295.5486755371094,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418464662507,1.075731237420996e-08,0.0010418356396257,-0.0272293761372566,0.0,0.0,0.0,-0.0101456763222813,60.0,15.90787124633789,0.0,-7.400599599804991e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,9.773470083018763e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,0.0001029196064337,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,7.6016214734409e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,0.0001029194900183,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.0004882037756033,285.8149719238281,294.1499938964844,295.4930419921875,293.4114074707031,295.8208923339844,295.5310363769531,284.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414202697575,1.070746158404745e-08,0.0010414095595479,-0.0270988829433918,0.0,0.0,0.0,-0.0101209636777639,60.0,15.867233276367188,0.0,-7.394544354610846e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,9.773470083018763e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,0.0001029196064337,299.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,7.6016214734409e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.774169921875,0.0,0.0,0.0001029194900183,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.0004882037756033,285.8149719238281,294.1499938964844,295.4930419921875,293.4114074707031,295.8208923339844,295.5310363769531,284.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414202697575,1.070746158404745e-08,0.0010414095595479,-0.0270988829433918,0.0,0.0,0.0,-0.0101209636777639,60.0,15.867233276367188,0.0,-7.394544354610846e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,9.771672921488062e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0001029006816679,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843933105469,0.0,0.0,7.600223761983216e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001029005652526,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0004881140193901,285.8083190917969,294.1499938964844,295.4842224121094,293.4120483398437,295.8177185058594,295.522216796875,284.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412295814603,1.0685017315381629e-08,0.0010412188712507,-0.0270401313900947,0.0,0.0,0.0,-0.010109843686223,60.0,15.847298622131348,0.0,-7.391818712676469e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,9.77015879470855e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0001028847327688,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799072265625,0.0,0.0,7.59904578444548e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0001028846163535,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,0.000488038349431,285.8017272949219,294.1499938964844,295.47540283203125,293.4125671386719,295.81451416015625,295.513427734375,284.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410676477476,1.0666094674149916e-08,0.0010410570539534,-0.0269905999302864,0.0,0.0,0.0,-0.0101004624739289,60.0,15.827845573425291,0.0,-7.38952081746902e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,9.767664596438408e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.0001028584592859,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,7.597105286549777e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0001028583501465,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0004879137850366,285.78863525390625,294.1499938964844,295.4577941894531,293.4132385253906,295.8079833984375,295.495849609375,284.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634912506191084e-08,0.0010407889494672,-0.0269089769572019,0.0,0.0,0.0,-0.0100849969312548,60.0,15.789806365966797,0.0,-7.385736466858361e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,9.767664596438408e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.0001028584592859,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,7.597105286549777e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0001028583501465,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0004879137850366,285.78863525390625,294.1499938964844,295.4577941894531,293.4132385253906,295.8079833984375,295.495849609375,284.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634912506191084e-08,0.0010407889494672,-0.0269089769572019,0.0,0.0,0.0,-0.0100849969312548,60.0,15.789806365966797,0.0,-7.385736466858361e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,9.766406583366916e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.000102845217043,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,7.596126670250669e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,0.0001028451006277,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0004878509789705,285.7757568359375,294.1499938964844,295.44012451171875,293.4133605957031,295.8011779785156,295.4782409667969,284.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406648507341,1.0619142010170892e-08,0.0010406542569398,-0.0268676951527595,0.0,0.0,0.0,-0.0100771794095635,60.0,15.753692626953123,0.0,-7.383822264728225e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,9.766406583366916e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494812011719,0.0,0.0,0.000102845217043,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621154785156,0.0,0.0,7.596126670250669e-05,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,0.0001028451006277,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0004878509789705,285.7757568359375,294.1499938964844,295.44012451171875,293.4133605957031,295.8011779785156,295.4782409667969,284.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406648507341,1.0619142010170892e-08,0.0010406542569398,-0.0268676951527595,0.0,0.0,0.0,-0.0100771794095635,60.0,15.753692626953123,0.0,-7.383822264728225e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,9.765753202373162e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0001028383267112,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,7.595617353217676e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001028382175718,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0004878183535765,285.7630310058594,294.1499938964844,295.42236328125,293.41290283203125,295.7942199707031,295.4606018066406,284.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610895273543974e-08,0.0010405835928395,-0.0268461089581251,0.0,0.0,0.0,-0.0100730899721384,60.0,15.718450546264648,0.0,-7.382821820556273e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,9.765753202373162e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408447265625,0.0,0.0,0.0001028383267112,299.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,7.595617353217676e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001028382175718,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332763671875,0.0,0.0,0.0004878183535765,285.7630310058594,294.1499938964844,295.42236328125,293.41290283203125,295.7942199707031,295.4606018066406,284.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610895273543974e-08,0.0010405835928395,-0.0268461089581251,0.0,0.0,0.0,-0.0100730899721384,60.0,15.718450546264648,0.0,-7.382821820556273e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,9.766094444785268e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0001028419210342,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,7.595882925670594e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001028418118949,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0004878354084212,285.75048828125,294.1499938964844,295.4045104980469,293.4118347167969,295.7870178222656,295.44287109375,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406298097223,1.0615051060369753e-08,0.001040619215928,-0.0268569868057966,0.0,0.0,0.0,-0.010075150988996,60.0,15.68440055847168,0.0,-7.383325595355927e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
