time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873640,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,9.766094444785268e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322998046875,0.0,0.0,0.0001028419210342,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,7.595882925670594e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0001028418118949,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,0.0004878354084212,285.75048828125,294.1499938964844,295.4045104980469,293.4118347167969,295.7870178222656,295.44287109375,284.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406298097223,1.0615051060369753e-08,0.001040619215928,-0.0268569868057966,0.0,0.0,0.0,-0.010075150988996,60.0,15.68440055847168,0.0,-7.383325595355927e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,9.766587027115747e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,0.000102847101516,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,7.5962656410411e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001028469923767,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,0.0004878600302617,285.7442932128906,294.1499938964844,295.3955383300781,293.4110412597656,295.7833557128906,295.4339599609375,284.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406826622784,1.0621141299793637e-08,0.0010406720684841,-0.0268729273229837,0.0,0.0,0.0,-0.0100781740620732,60.0,15.667749404907228,0.0,-7.384064559801119e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251281738281,0.0,0.0,9.767214942257851e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,0.0001028537153615,299.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,7.596753857797012e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7223205566406,0.0,0.0,0.0001028536062221,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.000487891404191,285.7381591796875,294.1499938964844,295.38653564453125,293.4100952148437,295.7796325683594,295.4250183105469,284.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407493682578,1.0628917301858113e-08,0.0010407387744635,-0.0268932823091745,0.0,0.0,0.0,-0.0100820297375321,60.0,15.651254653930664,0.0,-7.385008160554207e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,9.76880983216688e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001028705082717,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,7.59799440857023e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0001028704064083,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,0.0004879710904788,285.7259216308594,294.1499938964844,295.3683776855469,293.4076843261719,295.7720947265625,295.4070739746094,284.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409177048131,1.064869881162167e-08,0.0010409071110188,-0.0269450638443231,0.0,0.0,0.0,-0.0100918319076299,60.0,15.618447303771973,0.0,-7.387409795001076e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,9.76880983216688e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001028705082717,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,7.59799440857023e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71392822265625,0.0,0.0,0.0001028704064083,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,0.0004879710904788,285.7259216308594,294.1499938964844,295.3683776855469,293.4076843261719,295.7720947265625,295.4070739746094,284.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409177048131,1.064869881162167e-08,0.0010409071110188,-0.0269450638443231,0.0,0.0,0.0,-0.0100918319076299,60.0,15.618447303771973,0.0,-7.387409795001076e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,9.771462646313012e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,0.000102898440673,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,7.600057142553851e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,0.0001028983315336,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0004881036002188,285.7138671875,294.1499938964844,295.3500061035156,293.404541015625,295.7643737792969,295.38897705078125,284.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411991970613,1.0681652007349385e-08,0.001041188603267,-0.0270313248038291,0.0,0.0,0.0,-0.0101081673055887,60.0,15.586206436157228,0.0,-7.391410150603407e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70831298828125,0.0,0.0,9.771462646313012e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,0.000102898440673,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,7.600057142553851e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,0.0001028983315336,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0004881036002188,285.7138671875,294.1499938964844,295.3500061035156,293.404541015625,295.7643737792969,295.38897705078125,284.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411991970613,1.0681652007349385e-08,0.001041188603267,-0.0270313248038291,0.0,0.0,0.0,-0.0101081673055887,60.0,15.586206436157228,0.0,-7.391410150603407e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.781652624951676e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001030057392199,299.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,7.60798211558722e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001030056373565,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,0.0004886126262135,285.70196533203125,294.1499938964844,295.3316955566406,293.4010009765625,295.7564697265625,295.37066650390625,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422839550301,1.0808525630068289e-08,0.0010422731284052,-0.0273634307086467,0.0,0.0,0.0,-0.0101710623130202,60.0,15.560165405273438,0.0,-7.406822533084778e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,9.781652624951676e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001030057392199,299.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,7.60798211558722e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69732666015625,0.0,0.0,0.0001030056373565,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,0.0004886126262135,285.70196533203125,294.1499938964844,295.3316955566406,293.4010009765625,295.7564697265625,295.37066650390625,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422839550301,1.0808525630068289e-08,0.0010422731284052,-0.0273634307086467,0.0,0.0,0.0,-0.0101710623130202,60.0,15.560165405273438,0.0,-7.406822533084778e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,9.80651384452358e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001032675427268,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,7.627318700542673e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0001032674408634,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0004898545448668,285.6902160644531,294.1499938964844,295.31378173828125,293.3973999023437,295.74835205078125,295.3520812988281,284.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044931821525,1.111820946420039e-08,0.0010449207620695,-0.0281740222126245,0.0,0.0,0.0,-0.0103245833888649,60.0,15.549036026000977,-0.0,-7.44451043033223e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,9.80651384452358e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905517578125,0.0,0.0,0.0001032675427268,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,7.627318700542673e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891174316406,0.0,0.0,0.0001032674408634,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0004898545448668,285.6902160644531,294.1499938964844,295.31378173828125,293.3973999023437,295.74835205078125,295.3520812988281,284.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044931821525,1.111820946420039e-08,0.0010449207620695,-0.0281740222126245,0.0,0.0,0.0,-0.0103245833888649,60.0,15.549036026000977,-0.0,-7.44451043033223e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.825445158639924e-05,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,0.0001034668966894,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,7.642042328370735e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,0.000103466794826,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6794738769531,0.0,0.0,0.000490800186526,285.6844177246094,294.1499938964844,295.304931640625,293.39556884765625,295.7442321777344,295.3426818847656,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469484841451,1.1354046591804945e-08,0.0010469370754435,-0.0287912860512733,0.0,0.0,0.0,-0.0104414969682693,60.0,15.55099868774414,-0.0,-7.473275331904007e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,9.84667203738354e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0001036904213833,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,7.658552203793079e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.0001036903195199,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,0.0004918604972772,285.6786193847656,294.1499938964844,295.2961730957031,293.3937683105469,295.74005126953125,295.333251953125,284.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492102010175,1.161849105812962e-08,0.0010491985594853,-0.0294833835214376,0.0,0.0,0.0,-0.0105725936591625,60.0,15.555988311767578,-0.0,-7.50559507878279e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,9.900383884087204e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0001042560397763,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,7.700327842030674e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,0.0001042559379129,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.000494543579407,285.6671142578125,294.1499938964844,295.2789001464844,293.3900756835937,295.7315368652344,295.314208984375,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054931548424,1.2287662443100087e-08,0.0010549193248152,-0.0312345381826162,0.0,0.0,0.0,-0.0109043242409825,60.0,15.58159065246582,-0.0,-7.587690475929777e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,9.900383884087204e-05,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0001042560397763,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,7.700327842030674e-05,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728515625,0.0,0.0,0.0001042559379129,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.000494543579407,285.6671142578125,294.1499938964844,295.2789001464844,293.3900756835937,295.7315368652344,295.314208984375,284.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054931548424,1.2287662443100087e-08,0.0010549193248152,-0.0312345381826162,0.0,0.0,0.0,-0.0109043242409825,60.0,15.58159065246582,-0.0,-7.587690475929777e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,9.967817459255456e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0001049661441356,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,7.752775854896754e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,0.0001049660422722,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0004979119985364,285.6557312011719,294.1499938964844,295.26190185546875,293.3863830566406,295.72283935546875,295.2950744628906,284.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621157707646,1.3127807285684412e-08,0.0010621026158332,-0.0334327109158039,0.0,0.0,0.0,-0.011320817284286,60.0,15.626738548278809,-0.0,-7.691393477671228e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673278808594,0.0,0.0,9.967817459255456e-05,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661376953125,0.0,0.0,0.0001049661441356,299.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,7.752775854896754e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,0.0001049660422722,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0004979119985364,285.6557312011719,294.1499938964844,295.26190185546875,293.3863830566406,295.72283935546875,295.2950744628906,284.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621157707646,1.3127807285684412e-08,0.0010621026158332,-0.0334327109158039,0.0,0.0,0.0,-0.011320817284286,60.0,15.626738548278809,-0.0,-7.691393477671228e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001004749938147,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,0.0001058052293956,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,7.814750279067084e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,0.0001058051275322,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0005018922383897,285.6444396972656,294.1499938964844,295.2451477050781,293.3826599121094,295.7138977050781,295.27587890625,284.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706040775403,1.4120575819731584e-08,0.0010705899912863,-0.0360295958817005,0.0,0.0,0.0,-0.0118129663169384,60.0,15.689669609069824,-0.0,-7.814841751496715e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001004749938147,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,0.0001058052293956,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,7.814750279067084e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,0.0001058051275322,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0005018922383897,285.6444396972656,294.1499938964844,295.2451477050781,293.3826599121094,295.7138977050781,295.27587890625,284.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706040775403,1.4120575819731584e-08,0.0010705899912863,-0.0360295958817005,0.0,0.0,0.0,-0.0118129663169384,60.0,15.689669609069824,-0.0,-7.814841751496715e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0001013865767163,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0001067651683115,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,7.885651575634256e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,0.0001067650664481,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0005064458237029,285.6332702636719,294.1499938964844,295.2286376953125,293.37890625,295.7047424316406,295.2568054199219,284.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803171899169,1.525636328381097e-08,0.0010803019395098,-0.0389997027814388,0.0,0.0,0.0,-0.0123760243877768,60.0,15.770967483520508,-0.0,-7.957277148307186e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0001013865767163,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,0.0001067651683115,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,7.885651575634256e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.648681640625,0.0,0.0,0.0001067650664481,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0005064458237029,285.6332702636719,294.1499938964844,295.2286376953125,293.37890625,295.7047424316406,295.2568054199219,284.9984741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803171899169,1.525636328381097e-08,0.0010803019395098,-0.0389997027814388,0.0,0.0,0.0,-0.0123760243877768,60.0,15.770967483520508,-0.0,-7.957277148307186e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.000101874829852,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64599609375,0.0,0.0,0.0001072793238563,299.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,7.923626981209964e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446533203125,0.0,0.0,0.0001072792219929,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0005088847246952,285.6277160644531,294.1499938964844,295.220458984375,293.37701416015625,295.7000732421875,295.2473449707031,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855199070647,1.5864710434243534e-08,0.0010855040745809,-0.0405901297926902,0.0,0.0,0.0,-0.0126776089891791,60.0,15.817132949829102,-0.0,-8.034096055098416e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001023766162688,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419677734375,0.0,0.0,0.0001078077257261,299.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,7.962654490256682e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0001078076311387,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0005113913211971,285.6221618652344,294.1499938964844,295.2123107910156,293.3751525878906,295.6953430175781,295.2379455566406,285.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908663971349,1.6489925869223043e-08,0.0010908498661592,-0.0422243438661098,0.0,0.0,0.0,-0.0129875540733337,60.0,15.86595630645752,-0.0,-8.113429572631503e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0001034004162647,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0001088858334696,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,8.042283297982067e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001088857388822,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,0.0005165053880773,285.6111755371094,294.1499938964844,295.1961669921875,293.3713684082031,295.68572998046875,295.21942138671875,285.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017733486369,1.7765561466376312e-08,0.0011017555370926,-0.0455576106905937,0.0,0.0,0.0,-0.0136199304834008,60.0,15.968908309936523,-0.0,-8.276502683202126e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351013183594,0.0,0.0,0.0001034004162647,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0001088858334696,299.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444702148437,0.0,0.0,8.042283297982067e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001088857388822,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,0.0005165053880773,285.6111755371094,294.1499938964844,295.1961669921875,293.3713684082031,295.68572998046875,295.21942138671875,285.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017733486369,1.7765561466376312e-08,0.0011017555370926,-0.0455576106905937,0.0,0.0,0.0,-0.0136199304834008,60.0,15.968908309936523,-0.0,-8.276502683202126e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001044121745508,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.000109951259219,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,8.120974962366745e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0001099511646316,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,0.0005215593264438,285.60028076171875,294.1499938964844,295.18017578125,293.3676147460937,295.6759033203125,295.2013244628906,285.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125539895147,1.902620994087556e-08,0.0011125350138172,-0.0488502420485019,0.0,0.0,0.0,-0.0142448870465159,60.0,16.075389862060547,-0.0,-8.43925036519977e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001044121745508,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.000109951259219,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363525390625,0.0,0.0,8.120974962366745e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247253417969,0.0,0.0,0.0001099511646316,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,0.0005215593264438,285.60028076171875,294.1499938964844,295.18017578125,293.3676147460937,295.6759033203125,295.2013244628906,285.0349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125539895147,1.902620994087556e-08,0.0011125350138172,-0.0488502420485019,0.0,0.0,0.0,-0.0142448870465159,60.0,16.075389862060547,-0.0,-8.43925036519977e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001053414671332,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001109298536903,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,8.193253597710282e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0001109297591028,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.000526201329194,285.5895080566406,294.1499938964844,295.164306640625,293.36383056640625,295.6658630371094,295.1837158203125,285.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224552290514,2.0184117488497577e-08,0.0011224350892007,-0.0518731623888015,0.0,0.0,0.0,-0.014818905852735,60.0,16.17730140686035,-0.0,-8.590129141339278e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001053414671332,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001109298536903,299.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,8.193253597710282e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,0.0001109297591028,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,0.000526201329194,285.5895080566406,294.1499938964844,295.164306640625,293.36383056640625,295.6658630371094,295.1837158203125,285.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224552290514,2.0184117488497577e-08,0.0011224350892007,-0.0518731623888015,0.0,0.0,0.0,-0.014818905852735,60.0,16.17730140686035,-0.0,-8.590129141339278e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0001061106158886,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001117398060159,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,8.253075793618336e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0001117397041525,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0005300433840602,285.578857421875,294.1499938964844,295.1485595703125,293.3600769042969,295.6556396484375,295.1665344238281,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130650518462,2.1142476214208727e-08,0.0011306294472888,-0.0543740689754486,0.0,0.0,0.0,-0.0152940023690462,60.0,16.265178680419922,-0.0,-8.716015997833892e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112365722656,0.0,0.0,0.0001061106158886,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0001117398060159,299.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,8.253075793618336e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0001117397041525,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0005300433840602,285.578857421875,294.1499938964844,295.1485595703125,293.3600769042969,295.6556396484375,295.1665344238281,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130650518462,2.1142476214208727e-08,0.0011306294472888,-0.0543740689754486,0.0,0.0,0.0,-0.0152940023690462,60.0,16.265178680419922,-0.0,-8.716015997833892e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073303222656,0.0,0.0,0.0001064120297087,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,0.0001120572051149,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162414550781,0.0,0.0,8.276518929051235e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0001120571105275,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60015869140625,0.0,0.0,0.0005315490416251,285.5735778808594,294.1499938964844,295.14068603515625,293.35821533203125,295.6504821777344,295.1581420898437,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338652111589,2.151803180083789e-08,0.0011338437907397,-0.0553538389503955,0.0,0.0,0.0,-0.0154801970347762,60.0,16.300737380981445,-0.0,-8.765596248849763e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,0.0001066484473994,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,0.0001123061665566,299.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6122741699219,0.0,0.0,8.294907456729561e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0001123060646932,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.0005327300168573,285.568359375,294.1499938964844,295.1328430175781,293.3563232421875,295.645263671875,295.1498413085937,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136383973062,2.181259084466092e-08,0.0011363622033968,-0.0561221912503242,0.0,0.0,0.0,-0.0156262218952178,60.0,16.32917594909668,-0.0,-8.804582307675447e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.00010696798563,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,0.0001126426504924,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,8.319759945152327e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.000112642555905,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0005343261291272,285.5580749511719,294.1499938964844,295.1171569824219,293.35260009765625,295.6347351074219,295.13348388671875,285.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397859780117,2.2210677741441032e-08,0.0011397637426853,-0.0571604445576667,0.0,0.0,0.0,-0.015823557972908,60.0,16.365997314453125,-0.0,-8.857408317908266e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.00010696798563,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,0.0001126426504924,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,8.319759945152327e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.000112642555905,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0005343261291272,285.5580749511719,294.1499938964844,295.1171569824219,293.35260009765625,295.6347351074219,295.13348388671875,285.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397859780117,2.2210677741441032e-08,0.0011397637426853,-0.0571604445576667,0.0,0.0,0.0,-0.015823557972908,60.0,16.365997314453125,-0.0,-8.857408317908266e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0001067276461981,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0001123895563068,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,8.301066554849967e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001123894617194,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0005331256543286,285.5480041503906,294.1499938964844,295.1015014648437,293.3489074707031,295.6241149902344,295.1175842285156,285.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372284498065,2.191108983140566e-08,0.001137206563726,-0.0563791021704673,0.0,0.0,0.0,-0.0156750623136758,60.0,16.348663330078125,-0.0,-8.817637819902303e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0001067276461981,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0001123895563068,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,8.301066554849967e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001123894617194,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0005331256543286,285.5480041503906,294.1499938964844,295.1015014648437,293.3489074707031,295.6241149902344,295.1175842285156,285.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372284498065,2.191108983140566e-08,0.001137206563726,-0.0563791021704673,0.0,0.0,0.0,-0.0156750623136758,60.0,16.348663330078125,-0.0,-8.817637819902303e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001058959460351,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0001115137347369,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,8.236378198489547e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0001115136474254,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0005289711407385,285.5382385253906,294.1499938964844,295.0858459472656,293.3452453613281,295.6134948730469,295.1021728515625,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283673811703,2.087459627375665e-08,0.0011283465428277,-0.0536751076579093,0.0,0.0,0.0,-0.0151612423360347,60.0,16.26150131225586,-0.0,-8.68073470883246e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001058959460351,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0001115137347369,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,8.236378198489547e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,0.0001115136474254,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57379150390625,0.0,0.0,0.0005289711407385,285.5382385253906,294.1499938964844,295.0858459472656,293.3452453613281,295.6134948730469,295.1021728515625,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283673811703,2.087459627375665e-08,0.0011283465428277,-0.0536751076579093,0.0,0.0,0.0,-0.0151612423360347,60.0,16.26150131225586,-0.0,-8.68073470883246e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
