time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875980,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0001053445812431,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001109331205952,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,8.19349370431155e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0001109330260078,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697631835937,0.0,0.0,0.0005262169870547,285.5328674316406,294.1499938964844,295.0770568847656,293.3432006835937,295.6075134277344,295.0937194824219,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122492365539,2.0187476579280883e-08,0.001122472109273,-0.0518819205462932,0.0,0.0,0.0,-0.0148206129670143,60.0,16.19255828857422,-0.0,-8.59056754620724e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733642578125,0.0,0.0,0.00010488677799,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,0.0001104510229197,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58172607421875,0.0,0.0,8.157885895343497e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711975097656,0.0,0.0,0.0001104509356082,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.566650390625,0.0,0.0,0.0005239301826804,285.5287475585937,294.1499938964844,295.07012939453125,293.34161376953125,295.60284423828125,295.0871276855469,285.1185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176123516634,1.9616956947743347e-08,0.001117592677474,-0.0503926537930965,0.0,0.0,0.0,-0.0145377768203616,60.0,16.130596160888672,-0.0,-8.516058613849965e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0001043374504661,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0001098725551855,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,8.115160744637251e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,0.000109872467874,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,0.0005211861571297,285.5241394042969,294.1499938964844,295.062255859375,293.3398132324219,295.5975341796875,295.0797424316406,285.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117561953142,1.8932395207116315e-08,0.001111737336032,-0.0486052595078945,0.0,0.0,0.0,-0.0141984010115265,60.0,16.053495407104492,-0.0,-8.427083741935348e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.000103769445559,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.000109274413262,299.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745849609375,0.0,0.0,8.07098185759969e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,0.0001092743259505,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.0005183488829061,285.51959228515625,294.1499938964844,295.0543518066406,293.3380126953125,295.5922241210937,295.0724182128906,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057036463171,1.8224563191893143e-08,0.0011056853691115,-0.046756625175476,0.0,0.0,0.0,-0.0138475019484758,60.0,15.971933364868164,-0.0,-8.335575074625012e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.0001026115714921,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.000108055108285,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,7.980924419825897e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,0.0001080550282495,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0005125650786794,285.5107727050781,294.1499938964844,295.0384826660156,293.3344421386719,295.58160400390625,295.0578918457031,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933672310784,1.6781681821953498e-08,0.0010933504672721,-0.0429868325591087,0.0,0.0,0.0,-0.0131322192028164,60.0,15.800424575805664,-0.0,-8.150583141741664e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.0001026115714921,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,0.000108055108285,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,7.980924419825897e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,0.0001080550282495,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0005125650786794,285.5107727050781,294.1499938964844,295.0384826660156,293.3344421386719,295.58160400390625,295.0578918457031,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933672310784,1.6781681821953498e-08,0.0010933504672721,-0.0429868325591087,0.0,0.0,0.0,-0.0131322192028164,60.0,15.800424575805664,-0.0,-8.150583141741664e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001014708250295,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0001068538549588,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,7.89219920989126e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0001068537676474,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0005068668397143,285.502197265625,294.1499938964844,295.0224914550781,293.3309326171875,295.57098388671875,295.04351806640625,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812113760039,1.536017535386236e-08,0.0010811960091814,-0.0392711162567138,0.0,0.0,0.0,-0.012427520006895,60.0,15.62441349029541,-0.0,-7.970358950615265e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,0.0001014708250295,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,0.0001068538549588,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,7.89219920989126e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,0.0001068537676474,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0005068668397143,285.502197265625,294.1499938964844,295.0224914550781,293.3309326171875,295.57098388671875,295.04351806640625,285.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812113760039,1.536017535386236e-08,0.0010811960091814,-0.0392711162567138,0.0,0.0,0.0,-0.012427520006895,60.0,15.62441349029541,-0.0,-7.970358950615265e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001003993820631,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001057255649357,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,7.808864756952971e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.0001057254849001,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,0.0005015148199163,285.4939270019531,294.1499938964844,295.0063781738281,293.32745361328125,295.5603942871094,295.029296875,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697939433157,1.40250371316597e-08,0.0010697799734771,-0.0357797071337699,0.0,0.0,0.0,-0.0117656383663415,60.0,15.451208114624023,-0.0,-7.802918133847926e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001003993820631,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001057255649357,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,7.808864756952971e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.0001057254849001,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,0.0005015148199163,285.4939270019531,294.1499938964844,295.0063781738281,293.32745361328125,295.5603942871094,295.029296875,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697939433157,1.40250371316597e-08,0.0010697799734771,-0.0357797071337699,0.0,0.0,0.0,-0.0117656383663415,60.0,15.451208114624023,-0.0,-7.802918133847926e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,9.942726319422944e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,0.0001047018668032,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,7.7332544606179e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0001047017867676,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0004966588458046,285.4859313964844,294.1499938964844,294.99005126953125,293.3240661621094,295.5498046875,295.0151672363281,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594347259029,1.2813677230383293e-08,0.0010594219202175,-0.0326108634471893,0.0,0.0,0.0,-0.011165115982294,60.0,15.286494255065918,-0.0,-7.652536027080714e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,9.942726319422944e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,0.0001047018668032,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,7.7332544606179e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0001047017867676,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,0.0004966588458046,285.4859313964844,294.1499938964844,294.99005126953125,293.3240661621094,295.5498046875,295.0151672363281,285.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594347259029,1.2813677230383293e-08,0.0010594219202175,-0.0326108634471893,0.0,0.0,0.0,-0.011165115982294,60.0,15.286494255065918,-0.0,-7.652536027080714e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,9.898476128000766e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0001042358926497,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,7.69883772591129e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0001042358198901,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,0.0004944485262967,285.48199462890625,294.1499938964844,294.9818115234375,293.3223571777344,295.54449462890625,295.0081481933594,285.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547216515988,1.2262287185649257e-08,0.0010547093115746,-0.0311681311577558,0.0,0.0,0.0,-0.010891780257225,60.0,15.208720207214355,-0.0,-7.584568351148846e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5338134765625,0.0,0.0,9.85734150162898e-05,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,0.0001038027257891,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,7.66684315749444e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318298339844,0.0,0.0,0.0001038026457536,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,0.0004923937376588,285.4781494140625,294.1499938964844,294.9735412597656,293.3207092285156,295.5391845703125,295.0011291503906,285.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503380326554,1.1749707873320858e-08,0.0010503262747079,-0.0298267807811498,0.0,0.0,0.0,-0.0106376726180315,60.0,15.134404182434082,-0.0,-7.521656897324648e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,9.78435346041806e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0001030341227306,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,7.610074680997059e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.000103034049971,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,0.0004887478426098,285.4706115722656,294.1499938964844,294.956787109375,293.3174133300781,295.5285339355469,294.98699951171875,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425579966977,1.084021228336951e-08,0.0010425470536574,-0.0274463687092065,0.0,0.0,0.0,-0.0101867858320474,60.0,14.996617317199709,-0.0,-7.410674385255336e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5278015136719,0.0,0.0,9.78435346041806e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0001030341227306,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,7.610074680997059e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258178710937,0.0,0.0,0.000103034049971,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,0.0004887478426098,285.4706115722656,294.1499938964844,294.956787109375,293.3174133300781,295.5285339355469,294.98699951171875,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425579966977,1.084021228336951e-08,0.0010425470536574,-0.0274463687092065,0.0,0.0,0.0,-0.0101867858320474,60.0,14.996617317199709,-0.0,-7.410674385255336e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,9.723477705847472e-05,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,0.000102393067209,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,7.56272638682276e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.0001023929871735,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0004857069870922,285.4633178710937,294.1499938964844,294.9397888183594,293.3141784667969,295.5178527832031,294.9727478027344,285.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360702872276,1.0081637746850449e-08,0.0010360601590946,-0.0254606064409017,0.0,0.0,0.0,-0.0098107261583209,60.0,14.874205589294434,-0.0,-7.31873797121807e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,9.723477705847472e-05,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,0.000102393067209,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,7.56272638682276e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.0001023929871735,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0004857069870922,285.4633178710937,294.1499938964844,294.9397888183594,293.3141784667969,295.5178527832031,294.9727478027344,285.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360702872276,1.0081637746850449e-08,0.0010360601590946,-0.0254606064409017,0.0,0.0,0.0,-0.0098107261583209,60.0,14.874205589294434,-0.0,-7.31873797121807e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,9.674514876678586e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0001018774637486,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,7.524644024670124e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0001018773909891,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.000483261217596,285.45623779296875,294.1499938964844,294.9225158691406,293.3110046386719,295.507080078125,294.9582824707031,285.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308523196727,9.471510686864804e-09,0.0010308428900316,-0.0238632261753082,0.0,0.0,0.0,-0.0095082586631178,60.0,14.768092155456545,-0.0,-7.245208166750673e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,9.674514876678586e-05,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152893066406,0.0,0.0,0.0001018774637486,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,7.524644024670124e-05,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142822265625,0.0,0.0,0.0001018773909891,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.000483261217596,285.45623779296875,294.1499938964844,294.9225158691406,293.3110046386719,295.507080078125,294.9582824707031,285.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308523196727,9.471510686864804e-09,0.0010308428900316,-0.0238632261753082,0.0,0.0,0.0,-0.0095082586631178,60.0,14.768092155456545,-0.0,-7.245208166750673e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,9.647711704019456e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001015952075249,299.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,7.503796223318204e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0001015951347653,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0004819223540835,285.4518127441406,294.1499938964844,294.9112854003906,293.3090209960937,295.5001525878906,294.94891357421875,285.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279963025823,9.137507639422893e-09,0.0010279871057718,-0.0229886919260025,0.0,0.0,0.0,-0.0093426806852221,60.0,14.706419944763184,-0.0,-7.205112950714465e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,9.635304741095752e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.00010146456043,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,7.494146848330274e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.0001014644876704,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0004813026171177,285.4493713378906,294.1499938964844,294.9049072265625,293.30792236328125,295.4962158203125,294.9434814453125,285.2354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026673708111,8.982905086440951e-09,0.0010266647441312,-0.0225838720798492,0.0,0.0,0.0,-0.009266035631299,60.0,14.675625801086426,-0.0,-7.186591943764142e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.618114563636482e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0001012835346045,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51513671875,0.0,0.0,7.480776548618451e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,0.000101283461845,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0004804439086001,285.44598388671875,294.1499938964844,294.89599609375,293.306396484375,295.49078369140625,294.9360656738281,285.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248420294374,8.768684445215058e-09,0.0010248332982882,-0.0220229253172874,0.0,0.0,0.0,-0.0091598387807607,60.0,14.632625579833984,-0.0,-7.16096693054169e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,9.604701335774736e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,0.0001011422864394,299.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,7.470344280591235e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,0.0001011422209558,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.000479773938423,285.44268798828125,294.1499938964844,294.8869934082031,293.3049011230469,295.4852905273437,294.928466796875,285.2469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234129149466,8.601535483876432e-09,0.0010234043002128,-0.0215852241963148,0.0,0.0,0.0,-0.0090769780799746,60.0,14.594850540161133,-0.0,-7.141004942923247e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,9.583013161318377e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,0.0001009139014058,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,7.45347497286275e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001009138286462,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0004786905774381,285.4361877441406,294.1499938964844,294.8686828613281,293.3019714355469,295.4742431640625,294.9128723144531,285.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210998589172,8.33124502719329e-09,0.0010210915934294,-0.0208774115890264,0.0,0.0,0.0,-0.0089429756626486,60.0,14.527344703674316,-0.0,-7.108783961484735e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,9.583013161318377e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4989013671875,0.0,0.0,0.0001009139014058,299.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,7.45347497286275e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.0001009138286462,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.0004786905774381,285.4361877441406,294.1499938964844,294.8686828613281,293.3019714355469,295.4742431640625,294.9128723144531,285.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210998589172,8.33124502719329e-09,0.0010210915934294,-0.0208774115890264,0.0,0.0,0.0,-0.0089429756626486,60.0,14.527344703674316,-0.0,-7.108783961484735e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,9.568498353473842e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0001007610480883,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,7.442184869432822e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0001007609753287,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0004779655137099,285.42987060546875,294.1499938964844,294.8500061035156,293.2991027832031,295.4630432128906,294.89654541015625,285.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195525828748,8.150332853062991e-09,0.0010195444338023,-0.0204036366194486,0.0,0.0,0.0,-0.0088532892987132,60.0,14.469945907592772,-0.0,-7.08725806930488e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,9.568498353473842e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0001007610480883,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,7.442184869432822e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0001007609753287,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,0.0004779655137099,285.42987060546875,294.1499938964844,294.8500061035156,293.2991027832031,295.4630432128906,294.89654541015625,285.2696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195525828748,8.150332853062991e-09,0.0010195444338023,-0.0204036366194486,0.0,0.0,0.0,-0.0088532892987132,60.0,14.469945907592772,-0.0,-7.08725806930488e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.560983744449914e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0001006819147733,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,7.436340092681348e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.0001006818420137,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0004775901616085,285.4237060546875,294.1499938964844,294.8268127441406,293.29351806640625,295.4516296386719,294.8785400390625,285.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187512962147,8.056648681531442e-09,0.0010187431471422,-0.0201582890003919,0.0,0.0,0.0,-0.0088068451732397,60.0,14.419501304626465,-0.0,-7.07612386463552e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,9.560983744449914e-05,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,0.0001006819147733,299.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,7.436340092681348e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.0001006818420137,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0004775901616085,285.4237060546875,294.1499938964844,294.8268127441406,293.29351806640625,295.4516296386719,294.8785400390625,285.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187512962147,8.056648681531442e-09,0.0010187431471422,-0.0201582890003919,0.0,0.0,0.0,-0.0088068451732397,60.0,14.419501304626465,-0.0,-7.07612386463552e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,9.5593357400503e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,0.0001006645543384,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,7.435058068949729e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001006644888548,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,0.000477507855976,285.417724609375,294.1499938964844,294.7954406738281,293.2826538085937,295.4399108886719,294.85772705078125,285.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185746941715,8.036053600335435e-09,0.0010185666615143,-0.0201043542474508,0.0,0.0,0.0,-0.0087966322898864,60.0,14.371644020080566,-0.0,-7.0736774659963e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,9.5593357400503e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,0.0001006645543384,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912109375,0.0,0.0,7.435058068949729e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.0001006644888548,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,0.000477507855976,285.417724609375,294.1499938964844,294.7954406738281,293.2826538085937,295.4399108886719,294.85772705078125,285.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185746941715,8.036053600335435e-09,0.0010185666615143,-0.0201043542474508,0.0,0.0,0.0,-0.0087966322898864,60.0,14.371644020080566,-0.0,-7.0736774659963e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,9.560267790220678e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0001006743768812,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,7.435783481923863e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0001006743113975,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0004775544512085,285.4147644042969,294.1499938964844,294.7768859863281,293.2753601074219,295.4339294433594,294.8459777832031,285.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186741128563,8.047646993247781e-09,0.0010186660801991,-0.0201347135007381,0.0,0.0,0.0,-0.0088023813441395,60.0,14.347770690917969,-0.0,-7.0750544978182e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,9.561727347318084e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.0001006897364277,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,7.436917803715914e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,0.0001006896709441,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,0.0004776273272,285.411865234375,294.1499938964844,294.7565002441406,293.2668762207031,295.4277648925781,294.8329162597656,285.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018829527311,8.065796919254353e-09,0.0010188213782384,-0.0201822463423013,0.0,0.0,0.0,-0.0088113797828555,60.0,14.323087692260742,-0.0,-7.077210995021235e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,9.564180800225586e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0001007155733532,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,7.438826287398115e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0001007155078696,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.00047774988343,285.4061889648437,294.1499938964844,294.71063232421875,293.2465209960937,295.4150390625,294.80242919921875,285.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190897155553,8.096308512506312e-09,0.0010190815664827,-0.0202621556818485,0.0,0.0,0.0,-0.0088265025988221,60.0,14.269285202026367,-0.0,-7.08083618405908e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,9.564180800225586e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,0.0001007155733532,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,7.438826287398115e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0001007155078696,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.00047774988343,285.4061889648437,294.1499938964844,294.71063232421875,293.2465209960937,295.4150390625,294.80242919921875,285.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190897155553,8.096308512506312e-09,0.0010190815664827,-0.0202621556818485,0.0,0.0,0.0,-0.0088265025988221,60.0,14.269285202026367,-0.0,-7.08083618405908e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,9.563733328832312e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001007108658086,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,7.438478496624157e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.000100710800325,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0004777275607921,285.4006652832031,294.1499938964844,294.6584777832031,293.22198486328125,295.401611328125,294.76617431640625,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190417524427,8.09068367857435e-09,0.0010190337197855,-0.0202474240213632,0.0,0.0,0.0,-0.0088237151503562,60.0,14.206835746765137,-0.0,-7.080168273887466e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,9.563733328832312e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689636230469,0.0,0.0,0.0001007108658086,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,7.438478496624157e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,0.000100710800325,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0004777275607921,285.4006652832031,294.1499938964844,294.6584777832031,293.22198486328125,295.401611328125,294.76617431640625,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190417524427,8.09068367857435e-09,0.0010190337197855,-0.0202474240213632,0.0,0.0,0.0,-0.0088237151503562,60.0,14.206835746765137,-0.0,-7.080168273887466e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,9.556547593092546e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001006351885735,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,7.432889105984941e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0001006351303658,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,0.000477368623251,285.39532470703125,294.1499938964844,294.6006774902344,293.193603515625,295.3873291015625,294.7243347167969,285.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182759724557,8.001094897736039e-09,0.0010182679397985,-0.0200127996504306,0.0,0.0,0.0,-0.0087793031707406,60.0,14.131340980529783,-0.0,-7.069525764791251e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
