time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878320,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,9.556547593092546e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001006351885735,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,7.432889105984941e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0001006351303658,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,0.000477368623251,285.39532470703125,294.1499938964844,294.6006774902344,293.193603515625,295.3873291015625,294.7243347167969,285.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182759724557,8.001094897736039e-09,0.0010182679397985,-0.0200127996504306,0.0,0.0,0.0,-0.0087793031707406,60.0,14.131340980529783,-0.0,-7.069525764791251e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,9.544799104332924e-05,298.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,0.0001005114754661,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,7.423751230817288e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0001005114099825,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0004767817736137,285.3915710449219,294.1499938964844,294.5558776855469,293.17095947265625,295.3765563964844,294.6911315917969,285.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170264868065,7.854678685248473e-09,0.0010170185705646,-0.0196293406188488,0.0,0.0,0.0,-0.0087067317217588,60.0,14.067151069641112,-0.0,-7.052149442188238e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,9.537844744045287e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598693847656,0.0,0.0,0.0001004382356768,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,7.418341556331143e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0001004381701932,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0004764343902934,285.3901672363281,294.1499938964844,294.5378112792969,293.1617126464844,295.3721618652344,294.6775817871094,285.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162846883758,7.768011123232554e-09,0.0010162768885493,-0.0194023605436086,0.0,0.0,0.0,-0.0086637642234563,60.0,14.038009643554688,-0.0,-7.041874994229147e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584350585937,0.0,0.0,9.525178757030516e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4576416015625,0.0,0.0,0.0001003048528218,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,7.408489909721538e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0001003047946142,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0004758017021231,285.3876342773437,294.1499938964844,294.50469970703125,293.14459228515625,295.36431884765625,294.653076171875,285.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149392765015,7.610177377159744e-09,0.0010149315930902,-0.0189889818429946,0.0,0.0,0.0,-0.0085855405777692,60.0,13.986194610595703,-0.0,-7.023181325394037e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45623779296875,0.0,0.0,9.508982475381345e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0001001343043753,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,7.395893044304103e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0001001342388917,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.000474992673844,285.3851318359375,294.1499938964844,294.4705505371094,293.1267395019531,295.3562927246094,294.6278686523437,285.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132112074643,7.408356150762074e-09,0.001013203873299,-0.0184603929519653,0.0,0.0,0.0,-0.0084854792803525,60.0,13.929621696472168,-0.0,-6.999314905442588e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,9.466045594308524e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.968215454136951e-05,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,7.362497854046524e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,9.96820963337086e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.0004728478961624,285.3803405761719,294.1499938964844,294.3995056152344,293.0889892578125,295.3392944335937,294.5762939453125,285.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008634455502,6.8733387870167925e-09,0.001008627586998,-0.017059052363038,0.0,0.0,0.0,-0.0082202414050698,60.0,13.79726505279541,-0.0,-6.936242158417373e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,9.466045594308524e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512023925781,0.0,0.0,9.968215454136951e-05,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,7.362497854046524e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,9.96820963337086e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,0.0004728478961624,285.3803405761719,294.1499938964844,294.3995056152344,293.0889892578125,295.3392944335937,294.5762939453125,285.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008634455502,6.8733387870167925e-09,0.001008627586998,-0.017059052363038,0.0,0.0,0.0,-0.0082202414050698,60.0,13.79726505279541,-0.0,-6.936242158417373e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,9.405888704350218e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,9.904867329169063e-05,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,7.315709081012756e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,9.904861508402972e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,0.0004698429547715,285.375732421875,294.1499938964844,294.3253173828125,293.04888916015625,295.3214416503906,294.52557373046875,285.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022264905273,6.1237770410116354e-09,0.0010022204369306,-0.0150956008583307,0.0,0.0,0.0,-0.0078486632555723,60.0,13.643131256103516,-0.0,-6.848356548516676e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44781494140625,0.0,0.0,9.405888704350218e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,9.904867329169063e-05,299.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540405273437,0.0,0.0,7.315709081012756e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,9.904861508402972e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,0.0004698429547715,285.375732421875,294.1499938964844,294.3253173828125,293.04888916015625,295.3214416503906,294.52557373046875,285.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022264905273,6.1237770410116354e-09,0.0010022204369306,-0.0150956008583307,0.0,0.0,0.0,-0.0078486632555723,60.0,13.643131256103516,-0.0,-6.848356548516676e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,9.32852562982589e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,9.823399159358814e-05,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,7.255536911543459e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,9.823393338592724e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0004659784899558,285.3713073730469,294.1499938964844,294.24859619140625,293.0067749023437,295.3026733398437,294.47802734375,285.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939835872501,5.159838334378719e-09,0.0009939783485606,-0.0125703467056155,0.0,0.0,0.0,-0.0073707997798919,60.0,13.465372085571287,-0.0,-6.736158297826479e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438171386719,0.0,0.0,9.32852562982589e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,9.823399159358814e-05,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,7.255536911543459e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,9.823393338592724e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0004659784899558,285.3713073730469,294.1499938964844,294.24859619140625,293.0067749023437,295.3026733398437,294.47802734375,285.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939835872501,5.159838334378719e-09,0.0009939783485606,-0.0125703467056155,0.0,0.0,0.0,-0.0073707997798919,60.0,13.465372085571287,-0.0,-6.736158297826479e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,9.255023178411648e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.745998249854892e-05,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,7.198368257377297e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,9.7459924290888e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0004623069253284,285.3670349121094,294.1499938964844,294.1700134277344,292.9630432128906,295.28302001953125,294.43603515625,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861475555226,4.244016249543847e-09,0.000986143364571,-0.0101709300652146,0.0,0.0,0.0,-0.0069167679175734,60.0,13.28015422821045,-0.0,-6.630418880604338e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,9.255023178411648e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,9.745998249854892e-05,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,7.198368257377297e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,9.7459924290888e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43505859375,0.0,0.0,0.0004623069253284,285.3670349121094,294.1499938964844,294.1700134277344,292.9630432128906,295.28302001953125,294.43603515625,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861475555226,4.244016249543847e-09,0.000986143364571,-0.0101709300652146,0.0,0.0,0.0,-0.0069167679175734,60.0,13.28015422821045,-0.0,-6.630418880604338e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.219680941896512e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43731689453125,0.0,0.0,9.708780999062584e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,7.170879689510912e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,9.708775178296492e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,0.0004605415160767,285.3649597167969,294.1499938964844,294.13018798828125,292.9407043457031,295.2729797363281,294.41656494140625,285.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823821019381,3.803663162216253e-09,0.0009823782602325,-0.0090171564370393,0.0,0.0,0.0,-0.00669846823439,60.0,13.186842918395996,-0.0,-6.579873712553308e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,9.188066178467123e-05,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,9.675488399807364e-05,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,7.146289863158017e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,9.675483306637034e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.0004589622840285,285.3629455566406,294.1499938964844,294.09014892578125,292.9180908203125,295.2625732421875,294.3991394042969,285.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790135081857,3.409750259919519e-09,0.0009790101321414,-0.0079850321635603,0.0,0.0,0.0,-0.0065031894482672,60.0,13.095165252685549,-0.0,-6.53482317147791e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,9.132232662523164e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,9.61669284151867e-05,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,7.102863310137764e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,9.61668774834834e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,0.0004561733221635,285.35906982421875,294.1499938964844,294.0096435546875,292.8722839355469,295.2409973144531,294.36773681640625,285.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730622987262,2.714078739529668e-09,0.0009730596211738,-0.0061621852219104,0.0,0.0,0.0,-0.0061583062633872,60.0,12.918206214904783,-0.0,-6.4556381573766e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,9.132232662523164e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,9.61669284151867e-05,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,7.102863310137764e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,9.61668774834834e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278259277344,0.0,0.0,0.0004561733221635,285.35906982421875,294.1499938964844,294.0096435546875,292.8722839355469,295.2409973144531,294.36773681640625,285.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730622987262,2.714078739529668e-09,0.0009730596211738,-0.0061621852219104,0.0,0.0,0.0,-0.0061583062633872,60.0,12.918206214904783,-0.0,-6.4556381573766e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,9.0847272076644e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,9.566667722538114e-05,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,7.065914542181417e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.566661901772022e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0004538003413472,285.3553161621094,294.1499938964844,293.9291687011719,292.8260498046875,295.2187194824219,294.3409729003906,285.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679996874183,2.1221735480025927e-09,0.0009679975919425,-0.0046111848205327,0.0,0.0,0.0,-0.0058648698031902,60.0,12.74892520904541,-0.0,-6.388644635535456e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,9.0847272076644e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,9.566667722538114e-05,299.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,7.065914542181417e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,9.566661901772022e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0004538003413472,285.3553161621094,294.1499938964844,293.9291687011719,292.8260498046875,295.2187194824219,294.3409729003906,285.4336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679996874183,2.1221735480025927e-09,0.0009679975919425,-0.0046111848205327,0.0,0.0,0.0,-0.0058648698031902,60.0,12.74892520904541,-0.0,-6.388644635535456e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.053903340827674e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,9.534208220429718e-05,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,7.041940261842683e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,9.534203127259389e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.0004522606323007,285.3517761230469,294.1499938964844,293.84930419921875,292.7797546386719,295.1951599121094,294.3219299316406,285.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647146216593,1.738100885440019e-09,0.0009647128754295,-0.0036047613248229,0.0,0.0,0.0,-0.0056744660250842,60.0,12.598007202148438,-0.0,-6.345361214243894e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.053903340827674e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,9.534208220429718e-05,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,7.041940261842683e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,9.534203127259389e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.0004522606323007,285.3517761230469,294.1499938964844,293.84930419921875,292.7797546386719,295.1951599121094,294.3219299316406,285.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647146216593,1.738100885440019e-09,0.0009647128754295,-0.0036047613248229,0.0,0.0,0.0,-0.0056744660250842,60.0,12.598007202148438,-0.0,-6.345361214243894e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,9.01679741218686e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,9.495134145254268e-05,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856506347656,0.0,0.0,7.013080175966024e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,9.495128324488178e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,0.0004504071257542,285.2889099121094,294.1499938964844,293.7862854003906,292.74298095703125,295.16180419921875,294.30084228515625,285.4527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013194454368203,1.635045654424516e-09,0.0013194438070058,-0.0029791055712848,0.0,0.0,0.0,-0.0074109220877289,60.0,14.85679531097412,-0.0,-6.293454646311147e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,9.014491661218926e-05,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,9.492705430602656e-05,299.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,7.011286652414128e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,9.492700337432324e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662109375,0.0,0.0,0.0004502919327933,285.2736511230469,294.1499938964844,293.7707214355469,292.7338256835937,295.1531677246094,294.29620361328125,285.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012793493224307,1.566399232544313e-09,0.0012793476926162,-0.0028387310449033,0.0,0.0,0.0,-0.0071782893501222,60.0,15.147222518920898,-0.0,-6.290235887718154e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,9.019057324621826e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.497513383394109e-05,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,7.01483731972985e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,9.497508290223776e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3654479980469,0.0,0.0,0.0004505199904087,285.2735900878906,294.1499938964844,293.7320861816406,292.71112060546875,295.109375,294.2811584472656,285.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009536907309666,1.2965893914085314e-09,0.0009536893921904,-0.0024550589732825,0.0,0.0,0.0,-0.0054191565141081,60.0,15.084270477294922,-0.0,-6.296605903344243e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627014160156,0.0,0.0,9.014074748847634e-05,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,9.49226669035852e-05,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,7.010962144704536e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,9.492260869592428e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.0004502711235545,285.2646179199219,294.1499938964844,293.6940002441406,292.68865966796875,295.0975341796875,294.2743530273437,285.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009089990053325,1.190264775630112e-09,0.0009089978411793,-0.0022202231921255,0.0,0.0,0.0,-0.0051463707350194,60.0,13.705753326416016,-0.0,-6.289648979418416e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,9.004872117657214e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.482575842412189e-05,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,7.003804785199463e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,9.48257074924186e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0004498114285524,285.25616455078125,294.1499938964844,293.61981201171875,292.6446838378906,295.0749206542969,294.26226806640625,285.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008591038058511,1.026586260444162e-09,0.0008591028163209,-0.0018398069078102,0.0,0.0,0.0,-0.0048214625567197,60.0,11.908563613891602,-0.0,-6.276809472183231e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,9.004872117657214e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.482575842412189e-05,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,7.003804785199463e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,9.48257074924186e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0004498114285524,285.25616455078125,294.1499938964844,293.61981201171875,292.6446838378906,295.0749206542969,294.26226806640625,285.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008591038058511,1.026586260444162e-09,0.0008591028163209,-0.0018398069078102,0.0,0.0,0.0,-0.0048214625567197,60.0,11.908563613891602,-0.0,-6.276809472183231e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,9.002146543934941e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,9.479705477133392e-05,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,7.00168457115069e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,9.479700383963063e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,0.0004496752808336,285.28973388671875,294.1499938964844,293.5487670898437,292.6023254394531,295.05615234375,294.25177001953125,285.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006870202487334,8.205215951129216e-10,0.0006870194338262,-0.0014701444888487,0.0,0.0,0.0,-0.0038631809875369,60.0,10.060413360595703,-0.0,-6.273005936918707e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,9.002146543934941e-05,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,9.479705477133392e-05,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,7.00168457115069e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,9.479700383963063e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,0.0004496752808336,285.28973388671875,294.1499938964844,293.5487670898437,292.6023254394531,295.05615234375,294.25177001953125,285.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006870202487334,8.205215951129216e-10,0.0006870194338262,-0.0014701444888487,0.0,0.0,0.0,-0.0038631809875369,60.0,10.060413360595703,-0.0,-6.273005936918707e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,2.8532420401461422e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,3.004604695888701e-05,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,2.219192901975476e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,3.0046030587982383e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.000142525168485,285.2938232421875,294.1499938964844,293.48150634765625,292.5619506835937,295.0238647460937,294.23785400390625,285.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005675980937667,6.442510969151272e-10,0.0005675974534824,-0.0011261492036283,0.0,0.0,0.0,-0.0031568515114486,60.0,8.642602920532227,-0.0,-6.301741350966949e-09,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,2.8532420401461422e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,3.004604695888701e-05,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861694335937,0.0,0.0,2.219192901975476e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,3.0046030587982383e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774108886719,0.0,0.0,0.000142525168485,285.2938232421875,294.1499938964844,293.48150634765625,292.5619506835937,295.0238647460937,294.23785400390625,285.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005675980937667,6.442510969151272e-10,0.0005675974534824,-0.0011261492036283,0.0,0.0,0.0,-0.0031568515114486,60.0,8.642602920532227,-0.0,-6.301741350966949e-09,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,9.023626626003534e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,9.502324974164368e-05,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,7.018390897428617e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,9.502319880994035e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0004507482808548,285.4730834960937,294.1499938964844,293.41864013671875,292.5240478515625,294.8151550292969,294.1048583984375,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,0.000242492678808,1.5478188175599428e-10,-0.0002424928243272,-0.0006494169356301,0.0,0.0,0.0,0.0011103856377303,60.0,9.675822257995604,-0.0,-6.302969524085711e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,9.023626626003534e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,9.502324974164368e-05,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,7.018390897428617e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,9.502319880994035e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0004507482808548,285.4730834960937,294.1499938964844,293.41864013671875,292.5240478515625,294.8151550292969,294.1048583984375,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,0.000242492678808,1.5478188175599428e-10,-0.0002424928243272,-0.0006494169356301,0.0,0.0,0.0,0.0011103856377303,60.0,9.675822257995604,-0.0,-6.302969524085711e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,2.520324960642029e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51129150390625,0.0,0.0,2.6540266844676808e-05,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,1.960256849997677e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,2.654025229276158e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,0.0001258952979696,285.4788513183594,294.1499938964844,293.3890686035156,292.5061340332031,294.78912353515625,294.1011962890625,285.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685050130821,3.3584282577159286e-10,0.0002685046638362,-0.0006144318613223,0.0,0.0,0.0,-0.0015124194324016,60.0,8.030991554260254,-0.0,-4.916952622835424e-09,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,1.6137762941070832e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118408203125,0.0,0.0,1.6993861208902672e-05,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,1.2551618965517264e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096130371094,0.0,0.0,1.6993852113955654e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062561035156,0.0,0.0,8.061136759351939e-05,285.47967529296875,294.1499938964844,293.3608093261719,292.4889831542969,294.7853698730469,294.1017150878906,285.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305267989868,2.7373681099618347e-10,0.0002305265225004,-0.0004891322460025,0.0,0.0,0.0,-0.0012895413674414,60.0,6.216606616973877,-0.0,-2.015902555996263e-09,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,-8.457752119284123e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,-8.906430593924597e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,-6.578265310963616e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,-8.906426228350028e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,-0.0004224817093927,285.66357421875,294.1499938964844,293.30865478515625,292.4572448730469,294.65496826171875,294.0111999511719,285.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000699731579516,4.763075489577773e-10,0.0006997311138547,-0.000552489538677,0.0,0.0,0.0,-0.0036967704072594,60.0,6.360092639923096,-0.0,-5.537228631169455e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417541503906,0.0,0.0,-8.457752119284123e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,-8.906430593924597e-05,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,-6.578265310963616e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,-8.906426228350028e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,-0.0004224817093927,285.66357421875,294.1499938964844,293.30865478515625,292.4572448730469,294.65496826171875,294.0111999511719,285.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000699731579516,4.763075489577773e-10,0.0006997311138547,-0.000552489538677,0.0,0.0,0.0,-0.0036967704072594,60.0,6.360092639923096,-0.0,-5.537228631169455e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,5.709207925974624e-06,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,6.012077847117325e-06,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,4.44050419901032e-06,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,6.012074663885869e-06,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,2.8518641556729563e-05,285.8973388671875,294.1499938964844,293.2628173828125,292.42919921875,294.4882202148437,293.9136657714844,285.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.307391595328227e-05,7.833129977985465e-11,6.307383591774851e-05,-0.0001428604591637,0.0,0.0,0.0,-0.0003549348912201,60.0,4.85835599899292,-0.0,-2.523096453987961e-10,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,5.709207925974624e-06,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80694580078125,0.0,0.0,6.012077847117325e-06,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,4.44050419901032e-06,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,6.012074663885869e-06,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,2.8518641556729563e-05,285.8973388671875,294.1499938964844,293.2628173828125,292.42919921875,294.4882202148437,293.9136657714844,285.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-6.307391595328227e-05,7.833129977985465e-11,6.307383591774851e-05,-0.0001428604591637,0.0,0.0,0.0,-0.0003549348912201,60.0,4.85835599899292,-0.0,-2.523096453987961e-10,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
