time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880660,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,2.524829142203089e-06,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.6587695174384862e-06,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,1.9637598143162904e-06,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,2.6587681531964336e-06,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,1.2612028513103724e-05,285.9305725097656,294.1499938964844,293.223876953125,292.40533447265625,294.4922790527344,293.914306640625,285.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6903222533292137e-05,3.364903841673872e-11,2.690318979148288e-05,-6.156069866847247e-05,0.0,0.0,0.0,-0.0001515380718046,60.0,3.067279577255249,-0.0,-4.9345319497184896e-11,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,2.524829142203089e-06,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.6587695174384862e-06,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,1.9637598143162904e-06,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,2.6587681531964336e-06,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,1.2612028513103724e-05,285.9305725097656,294.1499938964844,293.223876953125,292.40533447265625,294.4922790527344,293.914306640625,285.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6903222533292137e-05,3.364903841673872e-11,2.690318979148288e-05,-6.156069866847247e-05,0.0,0.0,0.0,-0.0001515380718046,60.0,3.067279577255249,-0.0,-4.9345319497184896e-11,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,9.932291504810564e-07,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,1.0459193617862184e-06,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,7.725131467850588e-07,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,1.0459187933520298e-06,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,4.961379545420641e-06,285.9306030273437,294.1499938964844,293.1958312988281,292.3880615234375,294.49224853515625,293.9143371582031,285.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0583392395346893e-05,1.3237097182261516e-11,1.0583379662421066e-05,-2.4217164536821656e-05,0.0,0.0,0.0,-5.961318674962968e-05,60.0,2.0222086906433105,-0.0,-7.636264884314237e-12,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,8.574228331781342e-07,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,9.029085390466208e-07,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,6.668857395197847e-07,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,9.029080842992698e-07,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,4.282999270799337e-06,285.9306030273437,294.1499938964844,293.1925048828125,292.3860168457031,294.49224853515625,293.9143371582031,285.5515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-9.136317203228828e-06,1.1427143085940283e-11,9.136305379797705e-06,-2.0905921701341867e-05,0.0,0.0,0.0,-5.146220792084932e-05,60.0,1.937208890914917,-0.0,-5.690783781708841e-12,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,4.396913482196396e-07,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,4.630166756669496e-07,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,3.4198282605757413e-07,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,4.630164482932742e-07,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,2.196346713390085e-06,285.9306030273437,294.1499938964844,293.1798400878906,292.3782043457031,294.49224853515625,293.9143371582031,285.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.6852674131514505e-06,5.860003454705165e-12,4.685261501435889e-06,-1.0720858881541062e-05,0.0,0.0,0.0,-2.6390727725811303e-05,60.0,1.692747950553894,-0.0,-1.496503875680899e-12,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,1.845472468176013e-07,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,1.943373604262888e-07,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.4353703647884688e-07,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,1.943372609503058e-07,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,9.218505852004456e-07,285.9306030273437,294.1499938964844,293.1693115234375,292.3717041015625,294.49224853515625,293.9143371582031,285.560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9659169083752204e-06,2.4589939459640497e-12,1.965914634638466e-06,-4.498806902120123e-06,0.0,0.0,0.0,-1.1073527275584638e-05,60.0,1.5251567363739014,-0.0,-2.6363140186516653e-13,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,8.474067669794751e-09,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,8.92361118332019e-09,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,6.590954448881803e-09,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,8.923606742428092e-09,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,4.2329670435492523e-08,285.9306030273437,294.1499938964844,293.1549377441406,292.3628234863281,294.49224853515625,293.9143371582031,285.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.030783587604676e-08,1.1295592282703493e-13,9.030772929463637e-08,-2.066385462740073e-07,0.0,0.0,0.0,-5.0869130063802e-07,60.0,1.3077737092971802,-0.0,-5.558606070753063e-16,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,8.474067669794751e-09,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,8.92361118332019e-09,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,6.590954448881803e-09,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,8.923606742428092e-09,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,4.2329670435492523e-08,285.9306030273437,294.1499938964844,293.1549377441406,292.3628234863281,294.49224853515625,293.9143371582031,285.5687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.030783587604676e-08,1.1295592282703493e-13,9.030772929463637e-08,-2.066385462740073e-07,0.0,0.0,0.0,-5.0869130063802e-07,60.0,1.3077737092971802,-0.0,-5.558606070753063e-16,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-5.081063347844861e-10,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-5.350610510213012e-10,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-3.9519459926751205e-10,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-5.350607734655455e-10,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-2.538093291093446e-09,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,5.416812332015297e-09,-6.800278656154957e-15,-5.4168056706771495e-09,1.2393507553554173e-08,0.0,0.0,0.0,3.0515366233885295e-08,60.0,1.1729549169540403,-0.0,-1.9984406493775943e-18,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-5.081063347844861e-10,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-5.350610510213012e-10,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-3.9519459926751205e-10,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-5.350607734655455e-10,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-2.538093291093446e-09,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,5.416812332015297e-09,-6.800278656154957e-15,-5.4168056706771495e-09,1.2393507553554173e-08,0.0,0.0,0.0,3.0515366233885295e-08,60.0,1.1729549169540403,-0.0,-1.9984406493775943e-18,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-1.8804539869687886e-10,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-1.9802108564004328e-10,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.4625782529531506e-10,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-1.9802098849552863e-10,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-9.393246180877668e-10,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0347787899055447e-09,-2.531260765838779e-15,-2.03477634741489e-09,4.636767858556823e-09,0.0,0.0,0.0,1.1466909199953081e-08,60.0,1.0858784914016724,-0.0,-2.737205787411207e-19,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-1.8804539869687886e-10,298.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-1.9802108564004328e-10,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.4625782529531506e-10,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-1.9802098849552863e-10,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-9.393246180877668e-10,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0347787899055447e-09,-2.531260765838779e-15,-2.03477634741489e-09,4.636767858556823e-09,0.0,0.0,0.0,1.1466909199953081e-08,60.0,1.0858784914016724,-0.0,-2.737205787411207e-19,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-7.521815809097275e-11,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-7.920843148045975e-11,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-5.850313289368357e-11,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-7.920839678599023e-11,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-3.7572983613287647e-10,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,8.167692078231426e-10,-1.043475875469452e-15,-8.167681531112692e-10,1.858803555521149e-09,0.0,0.0,0.0,4.598405212163925e-09,60.0,1.0086073875427246,-0.0,-4.379529402029599e-20,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-7.521815809097275e-11,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-7.920843148045975e-11,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-5.850313289368357e-11,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-7.920839678599023e-11,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-3.7572983613287647e-10,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,8.167692078231426e-10,-1.043475875469452e-15,-8.167681531112692e-10,1.858803555521149e-09,0.0,0.0,0.0,4.598405212163925e-09,60.0,1.0086073875427246,-0.0,-4.379529402029599e-20,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-4.8610376141011707e-11,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-5.1189122385331125e-11,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-3.780814550324863e-11,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-5.118909809920247e-11,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-2.4281859856145616e-10,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.5941772460937,0.0,0.0,0.0,0.0,1.0,1.0,5.198854680088516e-10,-6.431673634432408e-16,-5.198848573861881e-10,1.1878327210723683e-09,0.0,0.0,0.0,2.924934960901736e-09,60.0,0.9738521575927734,-0.0,-1.8291105612086984e-20,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-3.1212976647765345e-11,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-3.2868804900054727e-11,299.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-2.4276809729162352e-11,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-3.286879102226692e-11,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.5591510027501698e-10,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,3.3512922992251504e-10,-4.122744935325135e-16,-3.3512884134445637e-10,7.655666656170013e-10,0.0,0.0,0.0,1.8917489796876907e-09,60.0,0.9407276511192322,-0.0,-7.541408068026654e-21,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-1.3559736666834963e-11,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-1.4279071848533054e-11,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.0546482957785042e-11,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-1.4279064042277412e-11,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-6.773361038714398e-11,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,1.4517330393370995e-10,-2.0699046040704804e-16,-1.4517309576689286e-10,3.3126365539537517e-10,0.0,0.0,0.0,8.149072527885433e-10,60.0,0.8775269985198975,-0.0,-1.42326087620293e-21,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-1.3559736666834963e-11,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-1.4279071848533054e-11,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.0546482957785042e-11,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-1.4279064042277412e-11,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-6.773361038714398e-11,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,1.4517330393370995e-10,-2.0699046040704804e-16,-1.4517309576689286e-10,3.3126365539537517e-10,0.0,0.0,0.0,8.149072527885433e-10,60.0,0.8775269985198975,-0.0,-1.42326087620293e-21,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-5.8844140497782416e-12,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-6.196577972961137e-12,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-4.576775590459104e-12,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-6.196574937195054e-12,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-2.939383111910665e-11,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,6.452232498288524e-11,-1.0598630777928459e-16,-6.452222089947668e-11,1.4637295542296866e-10,0.0,0.0,0.0,3.637978807091712e-10,60.0,0.8199763298034668,-0.0,-2.680330999242433e-22,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-5.8844140497782416e-12,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-6.196577972961137e-12,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-4.576775590459104e-12,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-6.196574937195054e-12,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-2.939383111910665e-11,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,6.452232498288524e-11,-1.0598630777928459e-16,-6.452222089947668e-11,1.4637295542296866e-10,0.0,0.0,0.0,3.637978807091712e-10,60.0,0.8199763298034668,-0.0,-2.680330999242433e-22,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-2.814284829483205e-12,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-2.9635807696770655e-12,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-2.188892513424468e-12,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-2.9635794686344585e-12,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.4057918891474674e-11,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,2.801312480593676e-11,-2.9163691789822827e-17,-2.8013097050361147e-11,6.547752617880319e-11,0.0,0.0,0.0,1.6007106751203534e-10,60.0,0.7673285007476807,-0.0,-6.130814278477656e-23,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-2.814284829483205e-12,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-2.9635807696770655e-12,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-2.188892513424468e-12,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-2.9635794686344585e-12,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.4057918891474674e-11,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,2.801312480593676e-11,-2.9163691789822827e-17,-2.8013097050361147e-11,6.547752617880319e-11,0.0,0.0,0.0,1.6007106751203534e-10,60.0,0.7673285007476807,-0.0,-6.130814278477656e-23,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-1.5350645017273012e-12,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-1.6164986016420357e-12,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.193941430097101e-12,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-1.616497842700515e-12,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-7.667955680135119e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.5069537631640095e-11,-1.2154536499753149e-17,-1.5069525488575763e-11,3.3703765472958835e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.7209200263023376,-0.0,-1.8238412063890048e-23,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-1.5350645017273012e-12,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-1.6164986016420357e-12,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.193941430097101e-12,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-1.616497842700515e-12,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-7.667955680135119e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,1.5069537631640095e-11,-1.2154536499753149e-17,-1.5069525488575763e-11,3.3703765472958835e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.7189862132072449,-0.0,-1.8240437858694656e-23,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-1.02337637062494e-12,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-1.0776657344280238e-12,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-7.959609533980676e-13,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-1.0776651923269376e-12,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-5.111970742543992e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,9.86984018819248e-12,-5.598253747411403e-18,-9.869834984022052e-12,2.1666850605339683e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6967102289199829,-0.0,-8.106861621135805e-24,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-2.55844092656235e-13,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-2.69416433607006e-13,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.9899023834951682e-13,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-2.694162980817344e-13,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,7.325648768152782e-12,-1.7016877434678174e-18,-7.325647033429306e-12,1.3966916165286668e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.6752899885177612,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-5.1168818531247e-13,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-5.388328672140119e-13,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-3.9798047669903363e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-5.388325961634688e-13,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-2.555985371271996e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,1.958978985971971e-12,2.9993612438154946e-18,-1.958982021738054e-12,6.974431882716958e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6340550780296326,-0.0,-2.0267154052839512e-24,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-5.1168818531247e-13,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-5.388328672140119e-13,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-3.9798047669903363e-13,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-5.388325961634688e-13,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-2.555985371271996e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,1.958978985971971e-12,2.9993612438154946e-18,-1.958982021738054e-12,6.974431882716958e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6340550780296326,-0.0,-2.0267154052839512e-24,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,2.070293372499754e-12,4.236187131508617e-18,-2.070297709308444e-12,3.6114785207513878e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5959231853485107,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,2.070293372499754e-12,4.236187131508617e-18,-2.070297709308444e-12,3.6114785207513878e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5959231853485107,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-2.55844092656235e-13,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-2.69416433607006e-13,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.9899023834951682e-13,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-2.694162980817344e-13,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.40869898382163e-13,6.277505928708817e-18,6.408636100095626e-13,9.559744489073818e-13,0.0,0.0,0.0,0.0,60.0,0.5605617761611938,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-2.55844092656235e-13,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-2.69416433607006e-13,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.9899023834951682e-13,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-2.694162980817344e-13,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.40869898382163e-13,6.277505928708817e-18,6.408636100095626e-13,9.559744489073818e-13,0.0,0.0,0.0,0.0,60.0,0.5605617761611938,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514332850377705e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.522647500038147,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514332850377705e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.522647500038147,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,299.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514332023197093e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.5041896104812622,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.1850615894724044e-12,1.0174064281231736e-17,3.185051397971983e-12,-6.743959557464763e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4863704144954681,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.89592063031418e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.4528289437294006,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.89592063031418e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.4528289437294006,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.89592063031418e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.4216771423816681,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
