time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885520,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.1046127751469612,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.125950674183863e-12,4.854601833113981e-18,-2.125955444673422e-12,1.9300019481888198e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0981810316443443,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,2.125950674183863e-12,4.854601833113981e-18,-2.125955444673422e-12,1.9300019481888198e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0981810316443443,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921043904486e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0952724814414978,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921043904486e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0923980772495269,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514333677558318e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0868580713868141,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514333677558318e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0868580713868141,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.89592063031418e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0817378088831901,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.89592063031418e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0817378088831901,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.89592063031418e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0770059823989868,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.89592063031418e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0770059823989868,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514333677558318e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0726258531212806,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514333677558318e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0726258531212806,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.240718891156513e-12,9.555652474758517e-18,3.240709350177396e-12,-5.062482984902195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0706140026450157,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514333677558318e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0686525776982307,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-2.55844092656235e-13,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-2.69416433607006e-13,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.9899023834951682e-13,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-2.694162980817344e-13,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.296375976000188e-12,8.937239841104685e-18,3.296367085542373e-12,-3.3810064123396266e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.064873918890953,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-2.55844092656235e-13,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-2.69416433607006e-13,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.9899023834951682e-13,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-2.694162980817344e-13,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.296375976000188e-12,8.937239841104685e-18,3.296367085542373e-12,-3.3810064123396266e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.064873918890953,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-5.1168818531247e-13,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-5.388328672140119e-13,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-3.9798047669903363e-13,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-5.388325961634688e-13,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-2.555985371271996e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.007539517932647e-12,1.0978559465485497e-17,6.0075282422300536e-12,-6.036510267343198e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0613659508526325,-0.0,-2.0267154052839512e-24,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-5.1168818531247e-13,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-5.388328672140119e-13,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-3.9798047669903363e-13,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-5.388325961634688e-13,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-2.555985371271996e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-6.007539517932647e-12,1.0978559465485497e-17,6.0075282422300536e-12,-6.036510267343198e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0613659508526325,-0.0,-2.0267154052839512e-24,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514332023197093e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0581059232354164,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514332023197093e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0581059232354164,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959189759529554e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0550727248191833,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959189759529554e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0550727248191833,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919389543263e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0535102970898151,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919389543263e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0521128922700881,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919389543263e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0494892820715904,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919389543263e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0494892820715904,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919803133567e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0470309592783451,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919803133567e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0470309592783451,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919803133567e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0447221100330352,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919803133567e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0447221100330352,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919803133567e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0425485745072364,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919803133567e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0425485745072364,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919803133567e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0414381846785545,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919803133567e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0403565317392349,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919389543263e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.038435198366642,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7048645019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919389543263e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.038435198366642,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919803133567e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0366137363016605,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919803133567e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0366137363016605,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919803133567e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0344226583838462,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,293.1499938964844,292.3597717285156,294.49224853515625,293.9143371582031,285.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919803133567e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0344226583838462,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
