time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890500,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,292.15234375,291.8324584960937,294.49224853515625,293.9143371582031,285.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,2.125950674183863e-12,4.854601833113981e-18,-2.125955444673422e-12,1.9300019481888198e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0085234297439455,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,292.1122741699219,291.81072998046875,294.49224853515625,293.9143371582031,285.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.240718891156513e-12,9.555654129119742e-18,3.240709350177396e-12,-5.062482984902195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0083277998492121,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,292.0332946777344,291.767822265625,294.49224853515625,293.9143371582031,285.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0078783156350255,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,292.0332946777344,291.767822265625,294.49224853515625,293.9143371582031,285.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0078783156350255,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.9564514160156,291.7259521484375,294.49224853515625,293.9143371582031,285.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0074234060011804,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.9564514160156,291.7259521484375,294.49224853515625,293.9143371582031,285.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0074234060011804,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.88238525390625,291.6854858398437,294.49224853515625,293.9143371582031,285.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0069803926162421,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.88238525390625,291.6854858398437,294.49224853515625,293.9143371582031,285.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0069803926162421,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.8117980957031,291.6468505859375,294.49224853515625,293.9143371582031,285.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0065631256438791,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.8117980957031,291.6468505859375,294.49224853515625,293.9143371582031,285.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0065631256438791,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.7779846191406,291.6282958984375,294.49224853515625,293.9143371582031,285.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0063706170767545,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.74530029296875,291.6103820800781,294.49224853515625,293.9143371582031,285.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0061821551062166,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.6835632324219,291.5765075683594,294.49224853515625,293.9143371582031,285.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0058070048689842,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.6835632324219,291.5765075683594,294.49224853515625,293.9143371582031,285.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0058070048689842,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.62725830078125,291.5456237792969,294.49224853515625,293.9143371582031,285.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0054555875249207,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.62725830078125,291.5456237792969,294.49224853515625,293.9143371582031,285.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0054555875249207,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.5770263671875,291.5180969238281,294.49224853515625,293.9143371582031,285.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0051281517371535,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.5770263671875,291.5180969238281,294.49224853515625,293.9143371582031,285.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0051281517371535,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.53350830078125,291.4944152832031,294.49224853515625,293.9143371582031,285.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0048180348239839,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.53350830078125,291.4944152832031,294.49224853515625,293.9143371582031,285.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0048180348239839,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.5144958496094,291.4841003417969,294.49224853515625,293.9143371582031,285.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0046769762411713,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4974060058594,291.4748840332031,294.49224853515625,293.9143371582031,285.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0045307883992791,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4693603515625,291.4599609375,294.49224853515625,293.9143371582031,285.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0042570200748741,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4693603515625,291.4599609375,294.49224853515625,293.9143371582031,285.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0042570200748741,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.45001220703125,291.45001220703125,294.49224853515625,293.9143371582031,285.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0040002181194722,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.45001220703125,291.45001220703125,294.49224853515625,293.9143371582031,285.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0040002181194722,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4359130859375,291.4359130859375,294.49224853515625,293.9143371582031,285.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0037929103709757,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4359130859375,291.4359130859375,294.49224853515625,293.9143371582031,285.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0037929103709757,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4231872558594,291.4231872558594,294.49224853515625,293.9143371582031,285.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0035751033574342,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4231872558594,291.4231872558594,294.49224853515625,293.9143371582031,285.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0035751033574342,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4173278808594,291.4173278808594,294.49224853515625,293.9143371582031,285.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0034749917685985,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4117736816406,291.4117736816406,294.49224853515625,293.9143371582031,285.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0033767218701541,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.40167236328125,291.40167236328125,294.49224853515625,293.9143371582031,285.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0031769219785928,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.40167236328125,291.40167236328125,294.49224853515625,293.9143371582031,285.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0031769219785928,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.39276123046875,291.39276123046875,294.49224853515625,293.9143371582031,285.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0029907042626291,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.39276123046875,291.39276123046875,294.49224853515625,293.9143371582031,285.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0029907042626291,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.38507080078125,291.38507080078125,294.49224853515625,293.9143371582031,285.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959218710850986e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0028141911607235,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.38507080078125,291.38507080078125,294.49224853515625,293.9143371582031,285.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959218710850986e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0028141911607235,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3785400390625,291.3785400390625,294.49224853515625,293.9143371582031,285.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.002651089336723,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3785400390625,291.3785400390625,294.49224853515625,293.9143371582031,285.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.002651089336723,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.37567138671875,291.37567138671875,294.49224853515625,293.9143371582031,285.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959218710850986e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0025782131124287,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.37310791015625,291.37310791015625,294.49224853515625,293.9143371582031,285.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0024999335873872,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
