time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17893020,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.3687438964844,291.3687438964844,294.49224853515625,293.9143371582031,285.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0023545930162072,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.3687438964844,291.3687438964844,294.49224853515625,293.9143371582031,285.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0023545930162072,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.36541748046875,291.36541748046875,294.49224853515625,293.9143371582031,285.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0022163691464811,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.36541748046875,291.36541748046875,294.49224853515625,293.9143371582031,285.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0022163691464811,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3630676269531,291.3630676269531,294.49224853515625,293.9143371582031,285.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0020890971645712,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3630676269531,291.3630676269531,294.49224853515625,293.9143371582031,285.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0020890971645712,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3616638183594,291.3616638183594,294.49224853515625,293.9143371582031,285.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.240718891156513e-12,9.555654129119742e-18,3.240709350177396e-12,-5.062482984902195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019692291971296,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3616638183594,291.3616638183594,294.49224853515625,293.9143371582031,285.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.240718891156513e-12,9.555654129119742e-18,3.240709350177396e-12,-5.062482984902195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019692291971296,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,5.1168818531247e-13,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,5.388328672140119e-13,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,3.9798047669903363e-13,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,5.388325961634688e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,2.555985371271996e-12,285.9306030273437,294.1499938964844,291.3612976074219,291.3612976074219,294.49224853515625,293.9143371582031,285.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.738983185904877e-13,8.132748792753987e-18,4.738901870741945e-13,-4.088455702461191e-12,0.0,0.0,0.0,0.0,60.0,0.0019109793938696,-0.0,-2.0267154052839512e-24,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.36114501953125,291.36114501953125,294.49224853515625,293.9143371582031,285.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.240718891156513e-12,9.555654129119742e-18,3.240709350177396e-12,-5.062482984902195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0018758886726573,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.36151123046875,291.36151123046875,294.49224853515625,293.9143371582031,285.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921043904486e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0017592501826584,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.36151123046875,291.36151123046875,294.49224853515625,293.9143371582031,285.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921043904486e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0017592501826584,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3627014160156,291.3627014160156,294.49224853515625,293.9143371582031,285.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0016563733806833,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3627014160156,291.3627014160156,294.49224853515625,293.9143371582031,285.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0016563733806833,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3646545410156,291.3646545410156,294.49224853515625,293.9143371582031,285.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0015604852233082,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3646545410156,291.3646545410156,294.49224853515625,293.9143371582031,285.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0015604852233082,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3673400878906,291.3673400878906,294.49224853515625,293.9143371582031,285.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0014707900118082,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3673400878906,291.3673400878906,294.49224853515625,293.9143371582031,285.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0014707900118082,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3689270019531,291.3689270019531,294.49224853515625,293.9143371582031,285.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0014327300013974,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3706970214844,291.3706970214844,294.49224853515625,293.9143371582031,285.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0013894319999963,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3747253417969,291.3747253417969,294.49224853515625,293.9143371582031,285.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0013094977475702,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3747253417969,291.3747253417969,294.49224853515625,293.9143371582031,285.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0013094977475702,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3793640136719,291.3793640136719,294.49224853515625,293.9143371582031,285.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0012359445681795,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3793640136719,291.3793640136719,294.49224853515625,293.9143371582031,285.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0012359445681795,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.38458251953125,291.38458251953125,294.49224853515625,293.9143371582031,285.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0011697623413056,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.38458251953125,291.38458251953125,294.49224853515625,293.9143371582031,285.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0011697623413056,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3902893066406,291.3902893066406,294.4922180175781,293.9143371582031,285.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959218710850986e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0011147684417665,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3902893066406,291.3902893066406,294.4922180175781,293.9143371582031,285.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959218710850986e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0011147684417665,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3933410644531,291.3933410644531,294.4922180175781,293.9143371582031,285.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959218710850986e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0011121415300294,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.3965148925781,291.3965148925781,294.4922180175781,293.9143371582031,285.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959218710850986e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0011957872193306,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.4031677246094,291.4031677246094,294.4922180175781,293.9143371582031,285.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0124325323849916,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.4031677246094,291.4031677246094,294.4922180175781,293.9143371582031,285.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0124325323849916,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.41021728515625,291.41021728515625,294.4922180175781,293.9143371582031,285.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514335331919543e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0630108192563057,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.41021728515625,291.41021728515625,294.4922180175781,293.9143371582031,285.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514335331919543e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0630108192563057,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.4176330566406,291.4176330566406,294.4922180175781,293.9143371582031,285.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.1330187022686004,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.4176330566406,291.4176330566406,294.4922180175781,293.9143371582031,285.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.1330187022686004,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-2.55844092656235e-13,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-2.69416433607006e-13,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.9899023834951682e-13,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-2.694162980817344e-13,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.277992685635998e-12,285.9306030273437,294.1499938964844,291.42535400390625,291.42535400390625,294.4922180175781,293.9143371582031,285.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.296375976000188e-12,8.937241495465909e-18,3.296367085542373e-12,-3.3810064123396266e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.033333521336317,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-2.55844092656235e-13,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-2.69416433607006e-13,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.9899023834951682e-13,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-2.694162980817344e-13,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.277992685635998e-12,285.9306030273437,294.1499938964844,291.42535400390625,291.42535400390625,294.4922180175781,293.9143371582031,285.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.296375976000188e-12,8.937241495465909e-18,3.296367085542373e-12,-3.3810064123396266e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.033333521336317,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4293212890625,291.4293212890625,294.4922180175781,293.9143371582031,285.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959222846754064e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0274058915674686,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.433349609375,291.433349609375,294.4922180175781,293.9143371582031,285.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514335331919543e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0229024291038513,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.44158935546875,291.44158935546875,294.4922180175781,293.9143371582031,285.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0161829069256782,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
