time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895480,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.44158935546875,291.44158935546875,294.4922180175781,293.9143371582031,285.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0161829069256782,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.45001220703125,291.45001220703125,294.4922180175781,293.9143371582031,285.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0108717223629355,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.45001220703125,291.45001220703125,294.4922180175781,293.9143371582031,285.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0108717223629355,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4595031738281,291.45330810546875,294.4922180175781,293.9143371582031,285.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0041757961735129,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4595031738281,291.45330810546875,294.4922180175781,293.9143371582031,285.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921457494792e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0041757961735129,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4709777832031,291.4576110839844,294.4922180175781,293.9143371582031,285.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.240718891156513e-12,9.555654129119742e-18,3.240709350177396e-12,-5.062482984902195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025393583346158,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4709777832031,291.4576110839844,294.4922180175781,293.9143371582031,285.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.240718891156513e-12,9.555654129119742e-18,3.240709350177396e-12,-5.062482984902195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025393583346158,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.4773864746094,291.4601135253906,294.4922180175781,293.9143371582031,285.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514337813461379e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0022413711994886,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.4842224121094,291.4628601074219,294.4922180175781,293.9143371582031,285.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.240718891156513e-12,9.555655783480969e-18,3.240709350177396e-12,-5.062482984902195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019898333121091,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.4991760253906,291.468994140625,294.4922180175781,293.9143371582031,285.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514335331919543e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0013957818737253,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.4991760253906,291.468994140625,294.4922180175781,293.9143371582031,285.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514335331919543e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0013957818737253,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.51568603515625,291.4759521484375,294.4922180175781,293.9143371582031,285.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959222846754064e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0008911767508834,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.51568603515625,291.4759521484375,294.4922180175781,293.9143371582031,285.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959222846754064e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0008911767508834,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-2.55844092656235e-13,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-2.69416433607006e-13,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.9899023834951682e-13,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-2.694162980817344e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.277992685635998e-12,285.9306030273437,294.1499938964844,291.5335998535156,291.4836730957031,294.4922180175781,293.9143371582031,285.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.296375976000188e-12,8.937242322646523e-18,3.296367085542373e-12,-3.3810064123396266e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0005652279360219,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-2.55844092656235e-13,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-2.69416433607006e-13,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.9899023834951682e-13,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-2.694162980817344e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.277992685635998e-12,285.9306030273437,294.1499938964844,291.5335998535156,291.4836730957031,294.4922180175781,293.9143371582031,285.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.296375976000188e-12,8.937242322646523e-18,3.296367085542373e-12,-3.3810064123396266e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0005652279360219,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-2.55844092656235e-13,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-2.69416433607006e-13,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.9899023834951682e-13,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-2.694162980817344e-13,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.277992685635998e-12,285.9306030273437,294.1499938964844,291.55279541015625,291.4920349121094,294.4922180175781,293.9143371582031,285.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.296375976000188e-12,8.937241495465909e-18,3.296367085542373e-12,-3.3810064123396266e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003602647630032,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,-2.55844092656235e-13,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,-2.69416433607006e-13,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,-1.9899023834951682e-13,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,-2.694162980817344e-13,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,-1.277992685635998e-12,285.9306030273437,294.1499938964844,291.55279541015625,291.4920349121094,294.4922180175781,293.9143371582031,285.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.296375976000188e-12,8.937241495465909e-18,3.296367085542373e-12,-3.3810064123396266e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0003602647630032,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.5628356933594,291.4964599609375,294.4922180175781,293.9143371582031,285.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959222846754064e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0002959724806714,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.5731506347656,291.50103759765625,294.4922180175781,293.9143371582031,285.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514335331919543e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0002508584293536,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.59454345703125,291.5105895996094,294.4922180175781,293.9143371582031,285.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959218710850986e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0001632496278034,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.59454345703125,291.5105895996094,294.4922180175781,293.9143371582031,285.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.8959218710850986e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,0.0001632496278034,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.6168212890625,291.5205993652344,294.4922180175781,293.9143371582031,285.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514335331919543e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0001097456624847,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.6168212890625,291.5205993652344,294.4922180175781,293.9143371582031,285.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514335331919543e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,0.0001097456624847,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.6398620605469,291.5310363769531,294.4922180175781,293.9143371582031,285.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,7.554896001238376e-05,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.6398620605469,291.5310363769531,294.4922180175781,293.9143371582031,285.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,7.554896001238376e-05,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.66357421875,291.5418395996094,294.4922180175781,293.9143371582031,285.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921043904486e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,5.3486452088691294e-05,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.66357421875,291.5418395996094,294.4922180175781,293.9143371582031,285.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921043904486e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,5.3486452088691294e-05,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.67559814453125,291.5473327636719,294.4922180175781,293.9143371582031,285.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921043904486e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,4.847461241297424e-05,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.687744140625,291.55291748046875,294.4922180175781,293.9143371582031,285.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895921043904486e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,4.434418588061817e-05,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.7123107910156,291.564208984375,294.4922180175781,293.9143371582031,285.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,3.345244113006629e-05,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.7123107910156,291.564208984375,294.4922180175781,293.9143371582031,285.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514334504738929e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,3.345244113006629e-05,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.7371520996094,291.5756225585937,294.4922180175781,293.9143371582031,285.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895920216723874e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,2.607386159070301e-05,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.7371520996094,291.5756225585937,294.4922180175781,293.9143371582031,285.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895920216723874e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,2.607386159070301e-05,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.7620544433594,291.587158203125,294.4922180175781,293.9143371582031,285.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.240718891156513e-12,9.55565330193913e-18,3.240709350177396e-12,-5.062482984902195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1579297026619315e-05,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.7620544433594,291.587158203125,294.4922180175781,293.9143371582031,285.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.240718891156513e-12,9.55565330193913e-18,3.240709350177396e-12,-5.062482984902195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1579297026619315e-05,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.7869873046875,291.5987243652344,294.4922180175781,293.9143371582031,285.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514332850377705e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,1.660780981183052e-05,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.7869873046875,291.5987243652344,294.4922180175781,293.9143371582031,285.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514332850377705e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,1.660780981183052e-05,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.79937744140625,291.6044921875,294.4922180175781,293.9143371582031,285.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-3.240718891156513e-12,9.555649166036069e-18,3.240709350177396e-12,-5.062482984902195e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6428981072967872e-05,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,2.55844092656235e-13,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,2.69416433607006e-13,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,1.9899023834951682e-13,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,2.694162980817344e-13,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,1.277992685635998e-12,285.9306030273437,294.1499938964844,291.8117370605469,291.6102600097656,294.4922180175781,293.9143371582031,285.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.295555118543793e-13,7.514332850377705e-18,5.295479766492805e-13,-2.406978913058189e-12,0.0,0.0,0.0,0.0,60.0,2.343336382182315e-05,-0.0,-5.066788513209878e-25,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.83624267578125,291.6216735839844,294.4922180175781,293.9143371582031,285.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919389543263e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,8.172525667760056e-06,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283996582031,0.0,0.0,0.0,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292541503906,0.0,0.0,0.0,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,0.0,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,0.0,285.9306030273437,294.1499938964844,291.83624267578125,291.6216735839844,294.4922180175781,293.9143371582031,285.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.852127051182709e-13,6.895919389543263e-18,5.85205820434476e-13,-7.255022320754034e-13,0.0,0.0,0.0,0.0,60.0,8.172525667760056e-06,-0.0,-0.0,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
