time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902860,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,2.293795731134196e-08,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,2.41548008261816e-08,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,1.7840669386259833e-08,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,2.4154788391683724e-08,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,1.1457970572337217e-07,285.9305114746094,294.1499938964844,290.4269714355469,290.416015625,294.49224853515625,293.9143371582031,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.444021163228172e-07,3.05694190664077e-13,2.444018036840135e-07,-5.592567617895838e-07,0.0,0.0,0.0,-1.3766548363491893e-06,60.0,-5.243464329396375e-05,-0.0,-4.072785132151063e-15,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,2.293795731134196e-08,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,2.41548008261816e-08,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,1.7840669386259833e-08,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,2.4154788391683724e-08,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,1.1457970572337217e-07,285.9305114746094,294.1499938964844,290.4269714355469,290.416015625,294.49224853515625,293.9143371582031,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.444021163228172e-07,3.05694190664077e-13,2.444018036840135e-07,-5.592567617895838e-07,0.0,0.0,0.0,-1.3766548363491893e-06,60.0,-5.243464329396375e-05,-0.0,-4.072785132151063e-15,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,1.6006654846023596e-07,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,1.685579746890653e-07,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,1.244964522584269e-07,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,1.68557889423937e-07,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,7.995645887604041e-07,285.9305114746094,294.1499938964844,290.51025390625,290.48712158203125,294.49224853515625,293.9143371582031,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7058321191143475e-06,2.133506695964349e-12,1.705829959064431e-06,-3.903170181729365e-06,0.0,0.0,0.0,-9.608425898477437e-06,60.0,0.0037216546479612,-0.0,-1.9832761463927522e-13,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,1.6006654846023596e-07,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,1.685579746890653e-07,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,1.244964522584269e-07,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,1.68557889423937e-07,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,7.995645887604041e-07,285.9305114746094,294.1499938964844,290.51025390625,290.48712158203125,294.49224853515625,293.9143371582031,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7058321191143475e-06,2.133506695964349e-12,1.705829959064431e-06,-3.903170181729365e-06,0.0,0.0,0.0,-9.608425898477437e-06,60.0,0.0037216546479612,-0.0,-1.9832761463927522e-13,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,3.936867472020822e-07,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,4.145715593040223e-07,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,3.062014002352953e-07,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,4.145713319303468e-07,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,1.966544459719444e-06,285.9305114746094,294.1499938964844,290.5541381835937,290.52447509765625,294.49224853515625,293.9143371582031,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-4.197220278001623e-06,5.249059433637404e-12,4.197214821033413e-06,-9.602685167919844e-06,0.0,0.0,0.0,-2.364137617405504e-05,60.0,0.0099288579076528,-0.0,-1.1997302023364353e-12,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,6.516873440887139e-07,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8292236328125,0.0,0.0,6.862588861622498e-07,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,5.068689006293425e-07,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,6.862585451017367e-07,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,3.255309138694429e-06,285.9305419921875,294.1499938964844,290.5994567871094,290.5629272460937,294.49224853515625,293.9143371582031,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.947425845282851e-06,8.688605390716475e-12,6.947417205083184e-06,-1.589506609889213e-05,0.0,0.0,0.0,-3.9132311940193176e-05,60.0,0.0167742818593978,-0.0,-3.287460798376274e-12,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,2.0796310309378896e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,2.189953875131323e-06,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,1.6174939219126827e-06,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,2.189952965636621e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.0388174814579544e-05,285.9307861328125,294.1499938964844,290.69415283203125,290.64306640625,294.4918518066406,293.9143371582031,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.21585032704752e-05,2.7714807879219983e-11,2.215847598563414e-05,-5.070430779596791e-05,0.0,0.0,0.0,-0.0001248125627171,60.0,0.0580828003585338,-0.0,-3.3477619981736595e-11,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,2.0796310309378896e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,2.189953875131323e-06,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,1.6174939219126827e-06,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,2.189952965636621e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,1.0388174814579544e-05,285.9307861328125,294.1499938964844,290.69415283203125,290.64306640625,294.4918518066406,293.9143371582031,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.21585032704752e-05,2.7714807879219983e-11,2.215847598563414e-05,-5.070430779596791e-05,0.0,0.0,0.0,-0.0001248125627171,60.0,0.0580828003585338,-0.0,-3.3477619981736595e-11,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,4.809361598745454e-06,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,5.0644948714762e-06,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,3.740621878023376e-06,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,5.064492142992094e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,2.402372774668038e-05,285.9318542480469,294.1499938964844,290.7939453125,290.72711181640625,294.4902648925781,293.91424560546875,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.124406743561849e-05,6.409367481197137e-11,5.124400195199996e-05,-0.000117259347462,0.0,0.0,0.0,-0.0002886432921513,60.0,0.236310988664627,-0.0,-1.7904279447922278e-10,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,4.809361598745454e-06,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,5.0644948714762e-06,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,3.740621878023376e-06,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,5.064492142992094e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,2.402372774668038e-05,285.9318542480469,294.1499938964844,290.7939453125,290.72711181640625,294.4902648925781,293.91424560546875,285.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.124406743561849e-05,6.409367481197137e-11,5.124400195199996e-05,-0.000117259347462,0.0,0.0,0.0,-0.0002886432921513,60.0,0.236310988664627,-0.0,-1.7904279447922278e-10,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,8.730975423532072e-06,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,9.19414833333576e-06,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,6.790772204112727e-06,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,9.19414287636755e-06,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,4.361297760624439e-05,285.9340515136719,294.1499938964844,290.8984375,290.8146667480469,294.4866027832031,293.9135131835937,285.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.30294263525866e-05,1.1635675062349192e-10,9.302930993726476e-05,-0.0002128745836671,0.0,0.0,0.0,-0.000524008355569,60.0,0.4961499869823456,-0.0,-5.900754329601905e-10,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,8.730975423532072e-06,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,9.19414833333576e-06,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,6.790772204112727e-06,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,9.19414287636755e-06,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205871582031,0.0,0.0,4.361297760624439e-05,285.9340515136719,294.1499938964844,290.8984375,290.8146667480469,294.4866027832031,293.9135131835937,285.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.30294263525866e-05,1.1635675062349192e-10,9.302930993726476e-05,-0.0002128745836671,0.0,0.0,0.0,-0.000524008355569,60.0,0.4961499869823456,-0.0,-5.900754329601905e-10,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,1.4577677575289272e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,1.535101364424918e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,1.133821569965221e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,1.5351006368291564e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,7.281843136297539e-05,285.93804931640625,294.1499938964844,291.0072326660156,290.90533447265625,294.4784545898437,293.9097900390625,285.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553266192786,1.9427506825486768e-10,0.0001553264155518,-0.0003554261638782,0.0,0.0,0.0,-0.0008749108528718,60.0,0.9709104895591736,-0.0,-1.644972602576899e-09,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,1.4577677575289272e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,1.535101364424918e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,1.133821569965221e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.828369140625,0.0,0.0,1.5351006368291564e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82403564453125,0.0,0.0,7.281843136297539e-05,285.93804931640625,294.1499938964844,291.0072326660156,290.90533447265625,294.4784545898437,293.9097900390625,285.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553266192786,1.9427506825486768e-10,0.0001553264155518,-0.0003554261638782,0.0,0.0,0.0,-0.0008749108528718,60.0,0.9709104895591736,-0.0,-1.644972602576899e-09,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,1.7656697309575975e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,1.859337317000609e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,1.3733014384342823e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,1.859336407505907e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,8.81987507455051e-05,285.94012451171875,294.1499938964844,291.0630798339844,290.95172119140625,294.4738464355469,293.9073791503906,285.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881338248495,2.35308800222711e-10,0.0001881335920188,-0.0004304973117541,0.0,0.0,0.0,-0.0010597048094496,60.0,1.2183033227920532,-0.0,-2.413242272680804e-09,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384704589844,0.0,0.0,2.1634798031300303e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,2.2782511223340407e-05,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536376953125,0.0,0.0,1.6827099898364395e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,2.2782498490414586e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280944824219,0.0,0.0,0.0001080701695173,285.9425354003906,294.1499938964844,291.119873046875,290.9987487792969,294.4686889648437,293.9048156738281,285.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002305251837242,2.8832886078689047e-10,0.0002305248926859,-0.0005274965660646,0.0,0.0,0.0,-0.0012984829954802,60.0,1.4990979433059692,-0.0,-3.62316154856046e-09,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,3.15737233904656e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,3.3248688851017505e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,2.455739013385028e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,3.324867429910228e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001577171060489,285.94775390625,294.1499938964844,291.2359619140625,291.0944519042969,294.45361328125,293.89190673828125,285.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181537031196,4.0248304689072256e-10,0.0003181532956659,-0.0007399814785458,0.0,0.0,0.0,-0.0017948629101738,60.0,2.1563429832458496,-0.0,-7.716734806706427e-09,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,3.15737233904656e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,3.3248688851017505e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,2.455739013385028e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,3.324867429910228e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001577171060489,285.94775390625,294.1499938964844,291.2359619140625,291.0944519042969,294.45361328125,293.89190673828125,285.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003181537031196,4.0248304689072256e-10,0.0003181532956659,-0.0007399814785458,0.0,0.0,0.0,-0.0017948629101738,60.0,2.1563429832458496,-0.0,-7.716734806706427e-09,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,3.941986506106332e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,4.1511062590871006e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,3.065995770157315e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,4.151104440097697e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001969101576833,285.949951171875,294.1499938964844,291.3551330566406,291.1921081542969,294.4325866699219,293.8721923828125,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240939451847,5.294222282792305e-10,0.0004240934213157,-0.0009677665075287,0.0,0.0,0.0,-0.0023881834931671,60.0,2.998471260070801,-0.0,-1.2028519513762605e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,3.941986506106332e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,4.1511062590871006e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,3.065995770157315e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443908691406,0.0,0.0,4.151104440097697e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001969101576833,285.949951171875,294.1499938964844,291.3551330566406,291.1921081542969,294.4325866699219,293.8721923828125,285.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004240939451847,5.294222282792305e-10,0.0004240934213157,-0.0009677665075287,0.0,0.0,0.0,-0.0023881834931671,60.0,2.998471260070801,-0.0,-1.2028519513762605e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,9.033620153786616e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.512847464066e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,7.026163075352088e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,9.51284309849143e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0004512474988587,285.9955444335937,294.1499938964844,291.4769287109375,291.2912902832031,294.3534545898437,293.8025207519531,285.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,0.0002618205617181,2.5869589803662047e-10,-0.0002618208236526,-0.0009419365087524,0.0,0.0,0.0,0.0011604884639382,60.0,4.041599273681641,-0.0,-6.316918899074153e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780517578125,0.0,0.0,9.033620153786616e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,9.512847464066e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,7.026163075352088e-05,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,9.51284309849143e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0004512474988587,285.9955444335937,294.1499938964844,291.4769287109375,291.2912902832031,294.3534545898437,293.8025207519531,285.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,0.0002618205617181,2.5869589803662047e-10,-0.0002618208236526,-0.0009419365087524,0.0,0.0,0.0,0.0011604884639382,60.0,4.041599273681641,-0.0,-6.316918899074153e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,9.004690946312621e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,9.482383757131174e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,7.003662176430225e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,9.482379391556606e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0004498024354688,285.957275390625,294.1499938964844,291.6009521484375,291.3916015625,294.30157470703125,293.7698974609375,285.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006844595191068,8.491415348643723e-10,0.0006844587041996,-0.0015479471767321,0.0,0.0,0.0,-0.0038632676005363,60.0,5.478122711181641,-0.0,-6.276524544546191e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,9.004690946312621e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,9.482383757131174e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86700439453125,0.0,0.0,7.003662176430225e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,9.482379391556606e-05,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0004498024354688,285.957275390625,294.1499938964844,291.6009521484375,291.3916015625,294.30157470703125,293.7698974609375,285.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006844595191068,8.491415348643723e-10,0.0006844587041996,-0.0015479471767321,0.0,0.0,0.0,-0.0038632676005363,60.0,5.478122711181641,-0.0,-6.276524544546191e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.006394975585863e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,9.484178008278832e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,7.004987128311768e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,9.484172915108502e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404235839844,0.0,0.0,0.0004498875350691,285.95758056640625,294.1499938964844,291.6636962890625,291.4420471191406,294.27471923828125,293.750244140625,285.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007751769735477,9.61034918312009e-10,0.0007751760422252,-0.0017513989005237,0.0,0.0,0.0,-0.004369921516627,60.0,5.921377182006836,-0.0,-6.278898467826366e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,9.014030365506188e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,9.492218669038266e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893127441406,0.0,0.0,7.010925764916465e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86785888671875,0.0,0.0,9.492213575867936e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0004502689698711,285.99005126953125,294.1499938964844,291.726806640625,291.4926452636719,294.25750732421875,293.725830078125,285.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007739298744127,1.054077380935325e-09,0.0007739288266748,-0.0019972550217062,0.0,0.0,0.0,-0.0044057783670723,60.0,6.009978771209717,-0.0,-6.289547371807204e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,9.028512431541458e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,9.507469076197594e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,7.022189674898982e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,9.507464710623026e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0004509923746809,285.9895324707031,294.1499938964844,291.8540954589844,291.5940246582031,294.21893310546875,293.6702880859375,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009140840265899,1.3733083559230863e-09,0.0009140826878137,-0.0026963590644299,0.0,0.0,0.0,-0.0052548050880432,60.0,7.431778907775879,-0.0,-6.309769418066935e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,9.028512431541458e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,9.507469076197594e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,7.022189674898982e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,9.507464710623026e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0004509923746809,285.9895324707031,294.1499938964844,291.8540954589844,291.5940246582031,294.21893310546875,293.6702880859375,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009140840265899,1.3733083559230863e-09,0.0009140826878137,-0.0026963590644299,0.0,0.0,0.0,-0.0052548050880432,60.0,7.431778907775879,-0.0,-6.309769418066935e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,9.05813431018032e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,9.53866183408536e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,7.045228267088532e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,9.53865674091503e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0004524720425251,285.9713439941406,294.1499938964844,291.9823913574219,291.69537353515625,294.1786804199219,293.6005859375,285.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008867350989021,1.711765063028281e-09,0.0008867334108799,-0.0036135034170001,0.0,0.0,0.0,-0.0052705719135701,60.0,8.564946174621582,-0.0,-6.351236692125894e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,9.05813431018032e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,9.53866183408536e-05,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,7.045228267088532e-05,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565368652344,0.0,0.0,9.53865674091503e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0004524720425251,285.9713439941406,294.1499938964844,291.9823913574219,291.69537353515625,294.1786804199219,293.6005859375,285.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008867350989021,1.711765063028281e-09,0.0008867334108799,-0.0036135034170001,0.0,0.0,0.0,-0.0052705719135701,60.0,8.564946174621582,-0.0,-6.351236692125894e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,9.100052557187156e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,9.582803613739088e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,7.077831833157688e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,9.58279924816452e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,0.0004545659467112,285.9769287109375,294.1499938964844,292.1112670898437,291.7962646484375,294.1443786621094,293.5105895996094,285.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007478327024728,2.090380535335612e-09,0.000747830606997,-0.0047477632761001,0.0,0.0,0.0,-0.0047437921166419,60.0,8.196720123291016,-0.0,-6.410152053604179e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,9.100052557187156e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,9.582803613739088e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8823547363281,0.0,0.0,7.077831833157688e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,9.58279924816452e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,0.0004545659467112,285.9769287109375,294.1499938964844,292.1112670898437,291.7962646484375,294.1443786621094,293.5105895996094,285.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007478327024728,2.090380535335612e-09,0.000747830606997,-0.0047477632761001,0.0,0.0,0.0,-0.0047437921166419,60.0,8.196720123291016,-0.0,-6.410152053604179e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,9.141856571659446e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,9.626825340092182e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,7.11034590494819e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,9.626820974517614e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0004566541756503,286.02716064453125,294.1499938964844,292.2403564453125,291.8963623046875,294.1123352050781,293.3955383300781,285.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007682566065341,2.627163375734653e-09,0.0007682539871893,-0.0061384900473058,0.0,0.0,0.0,-0.0050894850865006,60.0,7.146231651306152,-0.0,-6.46917683866377e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,9.141856571659446e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,9.626825340092182e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,7.11034590494819e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984069824219,0.0,0.0,9.626820974517614e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0004566541756503,286.02716064453125,294.1499938964844,292.2403564453125,291.8963623046875,294.1123352050781,293.3955383300781,285.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007682566065341,2.627163375734653e-09,0.0007682539871893,-0.0061384900473058,0.0,0.0,0.0,-0.0050894850865006,60.0,7.146231651306152,-0.0,-6.46917683866377e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,9.17730649234727e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.664156095823272e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,7.137918146327138e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695983886719,0.0,0.0,9.664151730248705e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86578369140625,0.0,0.0,0.0004584249691106,285.9849548339844,294.1499938964844,292.3048400878906,291.9459533691406,294.0901794433594,293.3422241210937,285.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000469988270197,2.766278761612284e-09,0.0004699855053331,-0.0068024550564587,0.0,0.0,0.0,-0.0036532245576381,60.0,9.864595413208008,-0.0,-6.519444895047857e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,9.221586515195668e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,9.710784797789528e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,7.172358164098114e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,9.7107797046192e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,0.0004606368311215,285.9897766113281,294.1499938964844,292.3692321777344,291.9952087402344,294.0582275390625,293.2725524902344,285.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,2.433824192848988e-05,2.818073330246307e-09,-2.434106136206537e-05,-0.0074329026974737,0.0,0.0,0.0,-0.0011919724056497,60.0,9.711884498596191,-0.0,-6.582505562846563e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,9.230987780028954e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,9.720684465719388e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,7.179670501500368e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,9.720680100144818e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,0.0004611064505297,285.7086181640625,294.1499938964844,292.4974670410156,292.09246826171875,293.97882080078125,293.1583251953125,285.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009464840404689,3.906626133698411e-09,0.0009464801405556,-0.009323707781732,0.0,0.0,0.0,-0.0065646399743855,60.0,20.7037410736084,-0.0,-6.595936241637902e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,9.230987780028954e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815490722656,0.0,0.0,9.720684465719388e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,7.179670501500368e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,9.720680100144818e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,0.0004611064505297,285.7086181640625,294.1499938964844,292.4974670410156,292.09246826171875,293.97882080078125,293.1583251953125,285.7166442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009464840404689,3.906626133698411e-09,0.0009464801405556,-0.009323707781732,0.0,0.0,0.0,-0.0065646399743855,60.0,20.7037410736084,-0.0,-6.595936241637902e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,9.22276303754188e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,9.712023893371224e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,7.173273479565978e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,9.712019527796656e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.000460695620859,285.74005126953125,294.1499938964844,292.62469482421875,292.187744140625,293.7817687988281,292.9635925292969,285.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018358821980655,4.695875688298656e-09,0.0018358775414526,-0.0105090867727994,0.0,0.0,0.0,-0.0113928029313683,60.0,21.09979248046875,-0.0,-6.584183154245693e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
