time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905200,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.703857421875,0.0,0.0,9.22276303754188e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70611572265625,0.0,0.0,9.712023893371224e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,7.173273479565978e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,9.712019527796656e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961669921875,0.0,0.0,0.000460695620859,285.74005126953125,294.1499938964844,292.62469482421875,292.187744140625,293.7817687988281,292.9635925292969,285.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018358821980655,4.695875688298656e-09,0.0018358775414526,-0.0105090867727994,0.0,0.0,0.0,-0.0113928029313683,60.0,21.09979248046875,-0.0,-6.584183154245693e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.280980884796008e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,9.773329657036812e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,7.218553218990564e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,9.773325291462244e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0004636037047021,285.744384765625,294.1499938964844,292.7504577636719,292.2806701660156,293.6448059082031,292.8617858886719,285.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009522942127659,4.5298880202437886e-09,0.0009522896725684,-0.0109562166035175,0.0,0.0,0.0,-0.0068760309368371,60.0,16.737613677978516,-0.0,-6.667564633744405e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.280980884796008e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095642089844,0.0,0.0,9.773329657036812e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201843261719,0.0,0.0,7.218553218990564e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043151855469,0.0,0.0,9.773325291462244e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997375488281,0.0,0.0,0.0004636037047021,285.744384765625,294.1499938964844,292.7504577636719,292.2806701660156,293.6448059082031,292.8617858886719,285.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009522942127659,4.5298880202437886e-09,0.0009522896725684,-0.0109562166035175,0.0,0.0,0.0,-0.0068760309368371,60.0,16.737613677978516,-0.0,-6.667564633744405e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055969238281,0.0,0.0,9.293528273701668e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,9.786542796064168e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182312011719,0.0,0.0,7.228312460938469e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,9.7865384304896e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.697998046875,0.0,0.0,0.0004642304847948,285.7412109375,294.1499938964844,292.8564758300781,292.3578796386719,293.6324768066406,292.8564758300781,285.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902440942823,4.722861657313615e-09,0.0009902393212541,-0.0114255109801888,0.0,0.0,0.0,-0.0071541597135365,60.0,12.918150901794434,-0.0,-6.685601761091675e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,9.295023482991382e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,9.788117313291878e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,7.229475158965215e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,9.788112947717308e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0004643051943276,285.7406921386719,294.1499938964844,292.8743591308594,292.3708190917969,293.6306457519531,292.85797119140625,285.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903993923217,4.741480541525789e-09,0.0009903946192935,-0.0114742955192923,0.0,0.0,0.0,-0.0071633700281381,60.0,12.695162773132324,-0.0,-6.687752573952821e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,9.299789962824434e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70635986328125,0.0,0.0,9.793136996449904e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,7.233182986965403e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,9.793132630875334e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,0.0004645432927645,285.7389221191406,294.1499938964844,292.9354858398437,292.41473388671875,293.6245422363281,292.86474609375,285.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909067302942,4.8008512720798535e-09,0.000990901957266,-0.011629844084382,0.0,0.0,0.0,-0.0071928012184798,60.0,12.05581760406494,-0.0,-6.694611442981113e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032165527344,0.0,0.0,9.302805847255512e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,9.796312224352732e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156677246094,0.0,0.0,7.235528028104454e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,9.796307858778164e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,0.0004646939050871,285.73712158203125,294.1499938964844,292.9960021972656,292.45782470703125,293.6188659667969,292.8748474121094,285.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912281529977,4.838402123397145e-09,0.0009912232635542,-0.0117282252758741,0.0,0.0,0.0,-0.0072114174254238,60.0,11.678439140319824,-0.0,-6.698951438011136e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,9.305704588769004e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,9.799364488571882e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,7.23778284736909e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,9.799360850593077e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,0.0004648387548513,285.7336730957031,294.1499938964844,293.114990234375,292.5413513183594,293.6091003417969,292.9078674316406,285.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.8744879244111425e-09,0.0009915318805724,-0.011822766624391,0.0,0.0,0.0,-0.0072293072007596,60.0,11.49224090576172,-0.0,-6.703123034412783e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012023925781,0.0,0.0,9.305704588769004e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,9.799364488571882e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,7.23778284736909e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,9.799360850593077e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,0.0004648387548513,285.7336730957031,294.1499938964844,293.114990234375,292.5413513183594,293.6091003417969,292.9078674316406,285.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.8744879244111425e-09,0.0009915318805724,-0.011822766624391,0.0,0.0,0.0,-0.0072293072007596,60.0,11.49224090576172,-0.0,-6.703123034412783e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,9.306915308116004e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,9.800639236345889e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,7.238723628688604e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,9.80063487077132e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0004648992035072,285.7303161621094,294.1499938964844,293.2309265136719,292.6209716796875,293.60162353515625,292.9557800292969,285.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889530114127183e-09,0.000991660519503,-0.0118621764704585,0.0,0.0,0.0,-0.0072367643006145,60.0,11.563066482543944,-0.0,-6.70486315357266e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,9.306915308116004e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,9.800639236345889e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,7.238723628688604e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,9.80063487077132e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,0.0004648992035072,285.7303161621094,294.1499938964844,293.2309265136719,292.6209716796875,293.60162353515625,292.9557800292969,285.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916654089465,4.889530114127183e-09,0.000991660519503,-0.0118621764704585,0.0,0.0,0.0,-0.0072367643006145,60.0,11.563066482543944,-0.0,-6.70486315357266e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,9.308823791798204e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,9.802648855838925e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,7.240207924041897e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,9.802644490264356e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0004649945476558,285.72705078125,294.1499938964844,293.34332275390625,292.69635009765625,293.59625244140625,293.01544189453125,285.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.681620597839355,-0.0,-6.707608690703637e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973571777344,0.0,0.0,9.308823791798204e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,9.802648855838925e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,7.240207924041897e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,9.802644490264356e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69012451171875,0.0,0.0,0.0004649945476558,285.72705078125,294.1499938964844,293.34332275390625,292.69635009765625,293.59625244140625,293.01544189453125,285.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243832305073,0.0,0.0,0.0,-0.0072485348209738,60.0,11.681620597839355,-0.0,-6.707608690703637e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,9.311823669122532e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,9.805808076635004e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,7.242541323648766e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69287109375,0.0,0.0,9.805803711060436e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886291503906,0.0,0.0,0.0004651444032788,285.724365234375,294.1499938964844,293.43634033203125,292.7571105957031,293.5932922363281,293.0740051269531,285.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921878809109,4.950623466726256e-09,0.000992182875052,-0.0120222363620996,0.0,0.0,0.0,-0.0072670504450798,60.0,11.789762496948242,-0.0,-6.71193021162253e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.312468318967149e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,9.806486195884644e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,7.243042637128383e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,9.806482557905838e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883544921875,0.0,0.0,0.0004651765921153,285.7239074707031,294.1499938964844,293.4518737792969,292.76708984375,293.5928955078125,293.08447265625,285.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586459383021975e-09,0.0009922514436766,-0.0120432544499635,0.0,0.0,0.0,-0.0072710276581346,60.0,11.808187484741213,-0.0,-6.712858180435434e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,9.314979979535563e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,9.809131734073162e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063903808594,0.0,0.0,7.244996231747791e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917419433594,0.0,0.0,9.809128096094356e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,0.0004653020878322,285.7223815917969,294.1499938964844,293.5045471191406,292.80059814453125,293.59197998046875,293.1220397949219,285.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989929802690085e-09,0.0009925189660862,-0.01212521456182,0.0,0.0,0.0,-0.0072865365073084,60.0,11.871458053588867,-0.0,-6.71647839567413e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,9.317853982793169e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,9.812158532440662e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054138183594,0.0,0.0,7.247231405926868e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,9.812154166866094e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,0.0004654456570278,285.72088623046875,294.1499938964844,293.5560913085937,292.83282470703125,293.591552734375,293.16119384765625,285.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025718063933482e-09,0.0009928249055519,-0.012218976393342,0.0,0.0,0.0,-0.0073042777366936,60.0,11.934087753295898,-0.0,-6.720621570366347e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,9.321478864876552e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,9.815974772209302e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7043762207031,0.0,0.0,7.250050839502364e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6899108886719,0.0,0.0,9.815971134230494e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6857604980469,0.0,0.0,0.0004656267119571,285.7192077636719,294.1499938964844,293.6124267578125,292.8673095703125,293.5915832519531,293.20672607421875,285.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932160610333,5.070859288025531e-09,0.0009932109387591,-0.0123372403904795,0.0,0.0,0.0,-0.0073266560211777,60.0,12.003059387207031,-0.0,-6.725849033273334e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,9.324593702331184e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,9.819254773901775e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,7.252473005792126e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,9.819251135922968e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850280761719,0.0,0.0,0.0004657823010347,285.7179260253906,294.1499938964844,293.6556091308594,292.8931884765625,293.5919189453125,293.243408203125,285.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650924595144e-09,0.000993542606011,-0.0124388700351119,0.0,0.0,0.0,-0.007345886901021,60.0,12.056203842163086,-0.0,-6.730343216077017e-08,0.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.050000000745058,9.33266055653803e-05,298.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.050000000745058,9.827749454416336e-05,298.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.050000000745058,7.258747064042836e-05,298.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.050000000745058,9.827745816437528e-05,298.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.050000000745058,0.0004661852726712,285.715087890625,285.4460144042969,293.75,292.9478454589844,293.593994140625,293.3298645019531,285.76025390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210122111520832e-09,0.0009944017510861,-0.012702090665698,0.0,0.0,0.0,-0.007395694963634,60.0,12.17245101928711,-0.0,-6.741989011516125e-08,1.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.050000000745058,9.33266055653803e-05,298.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.0,0.050000000745058,9.827749454416336e-05,298.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.050000000745058,7.258747064042836e-05,298.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.050000000745058,9.827745816437528e-05,298.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.050000000745058,0.0004661852726712,285.715087890625,285.4460144042969,293.75,292.9478454589844,293.593994140625,293.3298645019531,285.76025390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944069897755,5.210122111520832e-09,0.0009944017510861,-0.012702090665698,0.0,0.0,0.0,-0.007395694963634,60.0,12.17245101928711,-0.0,-6.741989011516125e-08,1.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.6338507533073425,0.050000000745058,0.0407991595566272,298.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.6338507533073425,0.050000000745058,0.0429634861648082,298.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.6338507533073425,0.050000000745058,0.031732689589262,298.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161865234375,0.6338507533073425,0.050000000745058,0.0429634824395179,298.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71533203125,0.6338507533073425,0.050000000745058,0.2038002014160156,285.7327880859375,285.3891296386719,293.7958679199219,292.9736328125,296.8084716796875,297.547119140625,285.9930419921875,1.0,0.1097103506326675,0.0856990963220596,0.0856990963220596,1.0,1.0,-0.4349195063114166,0.0005815548356622,0.4343379437923431,-0.1307364702224731,0.0,0.0,0.0,10.191896438598633,60.0,1430.7958984375,0.0,12.266397476196287,1.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820617675781,0.6315767765045166,0.050000000745058,0.0452468730509281,298.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820617675781,0.6315767765045166,0.050000000745058,0.0476471371948719,298.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5821838378906,0.6315767765045166,0.050000000745058,0.0351920127868652,298.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.6315767765045166,0.050000000745058,0.0476471371948719,298.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819702148437,0.6315767765045166,0.050000000745058,0.2260175049304962,286.7004699707031,285.3322448730469,293.8417358398437,292.99932861328125,297.25018310546875,298.6420593261719,287.5319519042969,1.0,0.121089331805706,0.1713981926441192,0.1713981926441192,1.0,1.0,-0.4821019470691681,0.018125919625163,0.4639760255813598,-0.1240834519267082,0.0,0.0,0.0,12.50279712677002,60.0,2984.2119140625,0.0,16.68382453918457,1.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.5948699712753296,0.050000000745058,0.0455573424696922,298.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.5948699712753296,0.050000000745058,0.0479740761220455,298.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.5948699712753296,0.050000000745058,0.0354334861040115,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.5948699712753296,0.050000000745058,0.0479740761220455,298.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.5948699712753296,0.050000000745058,0.2275683581829071,288.48370361328125,285.26788330078125,293.8936462402344,293.0282897949219,297.23895263671875,298.6474609375,289.13983154296875,1.0,0.1325622648000717,0.2682836055755615,0.2682836055755615,1.0,1.0,-0.4854224920272827,0.0402996093034744,0.4451228976249695,-0.1026460230350494,1.0,1.0,0.0,16.748292922973633,60.0,3070.97021484375,0.0,20.38514709472656,1.0,281.6300354003906,283.6422424316406,295.403076171875,297.0813903808594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-6.073956945718122e-21,-3.036978472859061e-21,-3.0369782709106688e-21,0.0,0.0,-0.0,4.049557901453227e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8471984863281,0.5710544586181641,0.050000000745058,0.0456803813576698,298.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8471984863281,0.5710544586181641,0.050000000745058,0.048103641718626,298.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8471984863281,0.5710544586181641,0.050000000745058,0.0355291850864887,298.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8471984863281,0.5710544586181641,0.050000000745058,0.048103641718626,298.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8471984863281,0.5710544586181641,0.050000000745058,0.2281829565763473,288.83660888671875,285.2183837890625,293.9335632324219,293.0505065917969,297.232177734375,298.6200256347656,287.91656494140625,1.0,0.1405845433473587,0.3427963852882385,0.3427963852882385,1.0,1.0,-0.4867336750030517,0.068233884871006,0.4184997677803039,-0.0750319734215736,1.0,1.0,0.0,20.03172492980957,60.0,11823.4423828125,0.0,23.184690475463867,1.0,281.9789733886719,288.1143493652344,296.3100891113281,297.1790466308594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0675181224942207,1.0,0.0,0.0,0.8028318285942078,0.802836537361145,5.933685542913737e-08,4.2334065437316895,4.233396530151367,1.0057903637061829e-05,0.0,0.0,-0.0,5309.626953125,0.0,16.552330017089844,1890.4920654296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784606933594,0.5492716431617737,0.050000000745058,0.0458177030086517,298.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784606933594,0.5492716431617737,0.050000000745058,0.0482482463121414,298.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784606933594,0.5492716431617737,0.050000000745058,0.0356359891593456,298.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784606933594,0.5492716431617737,0.050000000745058,0.0482482463121414,298.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784606933594,0.5492716431617737,0.050000000745058,0.2288689166307449,286.89501953125,285.1614074707031,293.9794921875,293.075927734375,297.2226867675781,298.5871887207031,286.0463562011719,1.0,0.1489834934473037,0.4284954667091369,0.4284954667091369,1.0,1.0,-0.4881969690322876,0.1095722615718841,0.3786247074604034,-0.0340882278978824,1.0,1.0,0.0,23.71026611328125,60.0,11785.529296875,0.0,26.335329055786133,1.0,282.40533447265625,285.58624267578125,297.1047058105469,297.7317199707031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2134032249450683,1.0,0.0,0.0,1.0586472749710083,1.0586494207382202,7.56818465674769e-08,4.264893054962158,4.264883041381836,9.794727702683304e-06,0.0,0.0,-0.0,4439.27392578125,0.0,36.36963272094727,1895.2965087890625,0.0,0.0,0.2707917094230652,1.0,0.0,3.0,1.0,0.0
17906760,298.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.5324891209602356,0.050000000745058,0.0459489375352859,298.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.5324891209602356,0.050000000745058,0.0483864434063434,298.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.5324891209602356,0.050000000745058,0.0357380621135234,298.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.5324891209602356,0.050000000745058,0.0483864434063434,298.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910095214844,0.5324891209602356,0.050000000745058,0.2295244485139846,285.5782775878906,285.1044311523437,294.02545166015625,293.10125732421875,297.1022033691406,298.54913330078125,285.1891174316406,1.0,0.1565404534339904,0.5427963733673096,0.5427963733673096,0.800000011920929,1.0,-0.4895954132080078,0.1663763225078582,0.3232190907001495,0.0222712606191635,1.0,1.0,0.0,27.22832298278809,60.0,10954.8212890625,0.0,29.363914489746094,1.0,282.745361328125,284.7440185546875,297.1683349609375,297.9616394042969,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3318070471286773,1.0,0.0,0.0,1.382128357887268,1.382131576538086,1.2750584232890105e-07,4.265896797180176,4.2658867835998535,9.78616390057141e-06,0.0,0.0,-0.0,3758.001220703125,0.0,80.8202896118164,1895.433349609375,0.0,166.31813049316406,0.3532917201519012,1.0,0.0,3.0,1.0,0.0
17906820,298.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.512422502040863,0.050000000745058,0.0461538657546043,298.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.512422502040863,0.050000000745058,0.048602245748043,298.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.512422502040863,0.050000000745058,0.0358974523842334,298.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.512422502040863,0.050000000745058,0.048602245748043,298.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.512422502040863,0.050000000745058,0.2305481135845184,284.8506774902344,285.0072021484375,294.1038818359375,293.1442565917969,295.97149658203125,298.48162841796875,284.78662109375,1.0,0.1676681190729141,0.7378417253494263,0.7378417253494263,0.4587159752845764,1.0,-0.4917787313461303,0.3083322942256927,0.1834464222192764,0.163310170173645,0.6816845536231995,0.6816845536231995,0.0,32.72936248779297,60.0,10649.8486328125,0.0,34.160274505615234,1.0,283.0504455566406,284.4486999511719,296.6483459472656,297.5523681640625,293.1499938964844,293.1499938964844,283.1499938964844,7069.03466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093482792377472,1.0,0.0,0.0,1.7876728773117063,1.7876801490783691,2.1324062515759579e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3867.974609375,0.0,211.02919006347656,1895.4371337890625,0.0,292.4211730957031,0.4682714343070984,1.0,0.0,3.0,1.0,0.0
17906880,298.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.509790301322937,0.050000000745058,0.0461862906813621,298.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.509790301322937,0.050000000745058,0.0486363880336284,298.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.509790301322937,0.050000000745058,0.0359226688742637,298.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.509790301322937,0.050000000745058,0.0486363880336284,298.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.509790301322937,0.050000000745058,0.2307100743055343,284.8149108886719,284.9904479980469,294.11737060546875,293.151611328125,295.6395568847656,298.4706726074219,284.77398681640625,1.0,0.1693715304136276,0.7713981866836548,0.7713981866836548,0.4000000059604645,1.0,-0.4921243190765381,0.3493657112121582,0.1427586078643798,0.2041139006614685,0.6525055766105652,0.6525055766105652,0.0,33.6024055480957,60.0,10688.6787109375,0.0,34.93012619018555,1.0,283.0729675292969,284.47705078125,296.5697021484375,297.4747314453125,293.1499938964844,293.1499938964844,283.1499938964844,10385.7373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140671491622925,1.0,0.0,0.0,1.7734811305999756,1.773488998413086,2.098682472251312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.115234375,0.0,219.0821075439453,1895.4371337890625,0.0,301.1416015625,0.4696990251541137,1.0,0.0,3.0,1.0,0.0
17906940,298.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.5017635226249695,0.050000000745058,0.0462954528629779,298.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.5017635226249695,0.050000000745058,0.0487513430416584,298.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.5017635226249695,0.050000000745058,0.0360075756907463,298.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.5017635226249695,0.050000000745058,0.0487513430416584,298.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.5017635226249695,0.050000000745058,0.231255367398262,284.77960205078125,284.95001220703125,294.1650695800781,293.1775817871094,294.6087646484375,298.4355773925781,284.7950439453125,1.0,0.1749604642391204,0.8900423049926758,0.8900423049926758,0.1924003362655639,1.0,-0.4932878613471985,0.4587500095367431,0.0345378555357456,0.3128532767295837,0.5947108864784241,0.5947108864784241,0.0,36.53879928588867,60.0,11015.4287109375,-0.0,37.52428817749024,1.0,283.1185607910156,284.6517333984375,296.3489074707031,297.2514953613281,293.1499938964844,293.1499938964844,283.1499938964844,17806.99609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419130802154541,1.0,0.0,0.0,1.6654914617538452,1.6655000448226929,1.8508798405036941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.0908203125,0.0,215.00343322753903,1895.4371337890625,0.0,310.7185974121094,0.4686987102031708,1.0,0.0,3.0,1.0,0.0
17907000,298.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.4957250356674194,0.050000000745058,0.0463887378573417,298.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.4957250356674194,0.050000000745058,0.0488495714962482,298.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.4957250356674194,0.050000000745058,0.0360801294445991,298.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.4957250356674194,0.050000000745058,0.0488495714962482,298.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.4957250356674194,0.050000000745058,0.2317213416099548,284.8301696777344,284.95001220703125,294.20928955078125,293.2015380859375,294.22467041015625,298.4081420898437,284.86962890625,1.0,0.1795535236597061,1.0,1.0,0.0,1.0,-0.4942819774150848,0.4942802488803863,1.7097405589083792e-06,0.3481170833110809,0.5807284116744995,0.5807284116744995,0.0,39.04016876220703,60.0,11335.990234375,-0.0,39.73505401611328,1.0,283.1355895996094,284.80450439453125,296.23492431640625,297.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,20055.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144882559776306,1.0,0.0,0.0,1.590269923210144,1.5902786254882812,1.687466237854096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.76953125,0.0,202.50094604492188,1895.4371337890625,0.0,301.9292297363281,0.4583625793457031,1.0,0.0,3.0,1.0,0.0
17907060,298.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.486011654138565,0.050000000745058,0.0465576276183128,298.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.486011654138565,0.050000000745058,0.0490274243056774,298.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.486011654138565,0.050000000745058,0.0362114869058132,298.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.486011654138565,0.050000000745058,0.0490274243056774,298.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.486011654138565,0.050000000745058,0.2325649857521057,284.94293212890625,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3648681640625,284.9425048828125,1.0,0.1875278353691101,1.0,1.0,0.0,1.0,-0.4960816502571106,0.4960812926292419,3.5239045814705605e-07,0.3497920930385589,0.6225982308387756,0.6225982308387756,0.0,43.5598258972168,48.0,11813.4794921875,-0.0,43.74349212646485,1.0,283.14715576171875,284.83013916015625,296.2069702148437,297.1167297363281,293.1499938964844,293.1499938964844,283.1499938964844,16185.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020723402500152,1.0,0.0,0.0,1.6876752376556396,1.6876837015151978,1.9005145190931216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.7158203125,0.0,215.51876831054688,1895.4371337890625,0.0,279.33203125,0.4704973101615906,1.0,0.0,3.0,1.0,0.0
17907120,298.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.486011654138565,0.050000000745058,0.0465576276183128,298.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.486011654138565,0.050000000745058,0.0490274243056774,298.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.486011654138565,0.050000000745058,0.0362114869058132,298.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.486011654138565,0.050000000745058,0.0490274243056774,298.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.486011654138565,0.050000000745058,0.2325649857521057,284.94293212890625,284.95001220703125,294.3012390136719,293.2509460449219,294.2908630371094,298.3648681640625,284.9425048828125,1.0,0.1875278353691101,1.0,1.0,0.0,1.0,-0.4960816502571106,0.4960812926292419,3.5239045814705605e-07,0.3497920930385589,0.6225982308387756,0.6225982308387756,0.0,43.5598258972168,48.0,11813.4794921875,-0.0,43.74349212646485,1.0,283.14715576171875,284.83013916015625,296.2069702148437,297.1167297363281,293.1499938964844,293.1499938964844,283.1499938964844,16185.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020723402500152,1.0,0.0,0.0,1.6876752376556396,1.6876837015151978,1.9005145190931216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.7158203125,0.0,215.51876831054688,1895.4371337890625,0.0,279.33203125,0.4704973101615906,1.0,0.0,3.0,1.0,0.0
17907180,298.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.4837681949138641,0.050000000745058,0.0465989261865615,298.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.4837681949138641,0.050000000745058,0.0490709133446216,298.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.4837681949138641,0.050000000745058,0.0362436063587665,298.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.4837681949138641,0.050000000745058,0.0490709133446216,298.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.4837681949138641,0.050000000745058,0.2327712774276733,284.9291381835937,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3349609375,284.93292236328125,1.0,0.1889411509037017,1.0,1.0,0.0,1.0,-0.4965220391750335,0.4965217113494873,3.529183629780164e-07,0.3504615128040313,0.6032357811927795,0.6032357811927795,0.0,44.66763305664063,36.0,11776.6845703125,-0.0,44.7302131652832,1.0,283.14947509765625,284.8283996582031,296.2702941894531,297.17108154296875,293.1499938964844,293.1499938964844,283.1499938964844,18284.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962092697620392,1.0,0.0,0.0,1.670000433921814,1.6700091361999512,1.860915119777929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.08056640625,0.0,217.8746337890625,1895.4371337890625,0.0,269.0722961425781,0.4714023768901825,1.0,0.0,3.0,1.0,0.0
17907240,298.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.4837681949138641,0.050000000745058,0.0465989261865615,298.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.4837681949138641,0.050000000745058,0.0490709133446216,298.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.4837681949138641,0.050000000745058,0.0362436063587665,298.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.4837681949138641,0.050000000745058,0.0490709133446216,298.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.4837681949138641,0.050000000745058,0.2327712774276733,284.9291381835937,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3349609375,284.93292236328125,1.0,0.1889411509037017,1.0,1.0,0.0,1.0,-0.4965220391750335,0.4965217113494873,3.529183629780164e-07,0.3504615128040313,0.6032357811927795,0.6032357811927795,0.0,44.66763305664063,36.0,11776.6845703125,-0.0,44.7302131652832,1.0,283.14947509765625,284.8283996582031,296.2702941894531,297.17108154296875,293.1499938964844,293.1499938964844,283.1499938964844,18284.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962092697620392,1.0,0.0,0.0,1.670000433921814,1.6700091361999512,1.860915119777929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.08056640625,0.0,217.8746337890625,1895.4371337890625,0.0,269.0722961425781,0.4714023768901825,1.0,0.0,3.0,1.0,0.0
