time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907300,298.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4850319623947143,0.050000000745058,0.0465755984187126,298.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4850319623947143,0.050000000745058,0.0490463487803936,298.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4850319623947143,0.050000000745058,0.036225464195013,298.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4850319623947143,0.050000000745058,0.0490463487803936,298.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.4850319623947143,0.050000000745058,0.2326547503471374,284.94091796875,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3238525390625,284.9480895996094,1.0,0.1877102553844452,1.0,1.0,0.0,1.0,-0.4962735474109649,0.4962731897830963,3.527842409312143e-07,0.350448727607727,0.6061387658119202,0.6061387658119202,0.0,44.04557418823242,36.0,11823.1826171875,-0.0,44.175777435302734,1.0,283.1497802734375,284.8450622558594,296.3027038574219,297.2045288085937,293.1499938964844,293.1499938964844,283.1499938964844,18158.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944983184337616,1.0,0.0,0.0,1.6652345657348633,1.6652432680130005,1.8503089904697845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.32568359375,0.0,216.133544921875,1895.4371337890625,0.0,266.1229248046875,0.4705840647220611,1.0,0.0,3.0,1.0,0.0
17907360,298.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4875825345516205,0.050000000745058,0.0465290583670139,298.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4875825345516205,0.050000000745058,0.048997338861227,298.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4875825345516205,0.050000000745058,0.0361892655491828,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4875825345516205,0.050000000745058,0.048997338861227,298.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.4875825345516205,0.050000000745058,0.2324222773313522,284.951171875,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3149108886719,284.95330810546875,1.0,0.1853971481323242,1.0,1.0,0.0,1.0,-0.4957776665687561,0.4957773089408874,3.524405940424913e-07,0.3502536416053772,0.6120604276657104,0.6120604276657104,0.0,42.80278396606445,25.0,11886.58984375,-0.0,43.06977081298828,1.0,283.14990234375,284.84161376953125,296.338623046875,297.2460021972656,293.1499938964844,293.1499938964844,283.1499938964844,17651.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941869139671325,1.0,0.0,0.0,1.681762933731079,1.6817716360092163,1.887221969809616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.1484375,0.0,218.9483642578125,1895.4371337890625,0.0,265.58819580078125,0.4725779592990875,1.0,0.0,3.0,1.0,0.0
17907420,298.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4923473298549652,0.050000000745058,0.0464451052248477,298.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4923473298549652,0.050000000745058,0.0489089339971542,298.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4923473298549652,0.050000000745058,0.0361239723861217,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4923473298549652,0.050000000745058,0.0489089339971542,298.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.4923473298549652,0.050000000745058,0.2320029288530349,284.95135498046875,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3062438964844,284.94989013671875,1.0,0.181271344423294,1.0,1.0,0.0,1.0,-0.494883120059967,0.4948827922344208,3.517814093356719e-07,0.3498134016990661,0.6129770874977112,0.6129770874977112,0.0,40.56011962890625,25.0,11917.19921875,-0.0,41.07938766479492,1.0,283.14996337890625,284.8320617675781,296.3825988769531,297.2958374023437,293.1499938964844,293.1499938964844,283.1499938964844,17634.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952931463718414,1.0,0.0,0.0,1.6944119930267334,1.6944206953048706,1.915717433575992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.64697265625,0.0,222.4169921875,1895.4371337890625,0.0,267.4906616210937,0.4747723639011383,1.0,0.0,3.0,1.0,0.0
17907480,298.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6195599436759949,0.1705589294433593,0.0800321847200393,298.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5007875561714172,0.050000000745058,0.0487664602696895,298.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5164645314216614,0.1625737398862838,0.0391240939497947,298.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5007875561714172,0.050000000745058,0.0487664602696895,298.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5007875561714172,0.050000000745058,0.231327086687088,284.9500427246094,284.95001220703125,294.5767822265625,293.3959045410156,294.56671142578125,298.30230712890625,284.95904541015625,1.0,0.1789063662290573,1.0,1.0,0.0,1.0,-0.5375445485115051,0.5375441312789917,3.882823591538909e-07,0.3805824816226959,0.612216591835022,0.612216591835022,0.0,37.262203216552734,45.0,12372.56640625,-0.0,42.96271133422852,1.0,283.1499938964844,284.8470764160156,296.4041442871094,297.3205261230469,293.1499938964844,293.1499938964844,283.1499938964844,17790.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961707353591919,1.0,0.0,0.0,1.694857120513916,1.6948658227920532,1.9167239884154696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.41357421875,0.0,223.0853729248047,1895.4371337890625,0.0,269.00567626953125,0.4751861691474914,1.0,0.0,3.0,1.0,0.0
17907540,298.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.7943364977836609,0.1645754724740982,0.1481017172336578,298.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5253390073776245,0.1543268263339996,0.0484548471868038,298.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.7795680165290833,0.1611140966415405,0.1090468987822532,298.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5253390073776245,0.050000000745058,0.0484548471868038,298.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5253390073776245,0.050000000745058,0.2298489212989807,285.16748046875,284.95001220703125,294.6243591308594,293.42041015625,294.616943359375,298.23699951171875,285.2912292480469,1.0,0.1824144721031189,1.0,1.0,0.0,1.0,-0.7007302641868591,0.7007297277450562,5.464785317599308e-07,0.5064239501953125,0.7812314033508301,0.7812314033508301,0.0,30.74824523925781,45.0,16012.2314453125,-0.0,56.30082702636719,1.0,283.1499938964844,285.1609191894531,296.47918701171875,297.5093994140625,293.1499938964844,293.1499938964844,283.1499938964844,10060.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036520719528198,1.0,0.0,0.0,1.9047653675079343,1.9047737121582031,2.420897260435595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.77783203125,0.0,257.9359436035156,1895.4371337890625,0.0,282.13897705078125,0.5064675211906433,1.0,0.0,3.0,1.0,0.0
17907600,298.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.814717710018158,0.16066774725914,0.1467447578907013,298.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.7819928526878357,0.1546369194984436,0.1369243562221527,298.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.8095471262931824,0.1580345332622528,0.1119181886315345,298.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34912109375,0.5430451035499573,0.050000000745058,0.0482949502766132,297.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34912109375,0.5430451035499573,0.050000000745058,0.2290904521942138,285.3789978027344,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.147705078125,285.40155029296875,1.0,0.1882024258375167,1.0,1.0,0.0,1.0,-0.807659924030304,0.8076592087745667,6.665591740784294e-07,0.591450035572052,1.0,1.0,0.0,27.7364501953125,33.0,18771.46875,-0.0,68.17405700683594,1.0,283.1499938964844,285.10308837890625,296.64306640625,297.8398742675781,293.1499938964844,293.1499938964844,283.1499938964844,2624.99609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429945558309555,1.0,0.0,0.0,2.315893650054932,2.3159029483795166,3.5787437013823364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.27783203125,0.0,382.753173828125,1895.4371337890625,0.0,332.0029602050781,0.5824739336967468,1.0,0.0,3.0,1.0,0.0
17907660,298.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.8492180109024048,0.1619055420160293,0.1453802287578582,297.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.8303015828132629,0.1488142907619476,0.1425341218709945,298.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.8440661430358887,0.1585695296525955,0.1109410598874092,297.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.827328622341156,0.14992056787014,0.1408976465463638,297.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.5745931267738342,0.050000000745058,0.2280755043029785,285.40167236328125,284.95001220703125,294.7600402832031,293.4894104003906,294.75445556640625,298.0324401855469,285.413330078125,1.0,0.1926110684871673,1.0,1.0,0.0,1.0,-0.9214692115783693,0.9214683771133424,8.110873181976785e-07,0.6839492917060852,1.0,1.0,0.0,23.56484603881836,25.0,21521.470703125,-0.0,81.5777816772461,1.0,283.1499938964844,285.01348876953125,296.8398132324219,298.29351806640625,293.1499938964844,293.1499938964844,283.1499938964844,7311.60400390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051569938659668,1.0,0.0,0.0,2.771358013153076,2.7713711261749268,5.124819608681719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.427734375,0.0,651.544921875,1895.4371337890625,0.0,522.99658203125,0.6904352903366089,1.0,0.0,3.0,1.0,0.0
17907720,298.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.8492180109024048,0.1619055420160293,0.1453802287578582,297.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.8303015828132629,0.1488142907619476,0.1425341218709945,298.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.8440661430358887,0.1585695296525955,0.1109410598874092,297.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.827328622341156,0.14992056787014,0.1408976465463638,297.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908996582031,0.5745931267738342,0.050000000745058,0.2280755043029785,285.40167236328125,284.95001220703125,294.7600402832031,293.4894104003906,294.75445556640625,298.0324401855469,285.413330078125,1.0,0.1926110684871673,1.0,1.0,0.0,1.0,-0.9214692115783693,0.9214683771133424,8.110873181976785e-07,0.6839492917060852,1.0,1.0,0.0,23.56484603881836,25.0,21521.470703125,-0.0,81.5777816772461,1.0,283.1499938964844,285.01348876953125,296.8398132324219,298.29351806640625,293.1499938964844,293.1499938964844,283.1499938964844,7311.60400390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051569938659668,1.0,0.0,0.0,2.771358013153076,2.7713711261749268,5.124819608681719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.427734375,0.0,651.544921875,1895.4371337890625,0.0,522.99658203125,0.6904352903366089,1.0,0.0,3.0,1.0,0.0
17907780,298.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.8824971318244934,0.1754234731197357,0.0940029919147491,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.8824971318244934,0.1519469767808914,0.0989896729588508,298.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.8824971318244934,0.1682005524635315,0.0731134340167045,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.8824971318244934,0.1472661346197128,0.0989896804094314,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.9669777750968932,0.1415744721889495,0.6037180423736572,285.42431640625,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0100402832031,285.4888610839844,1.0,0.1968802958726883,1.0,1.0,0.0,1.0,-1.0734251737594604,1.073424220085144,1.0317468195353283e-06,0.8065013289451599,1.0,1.0,0.0,14.356353759765623,45.0,24660.111328125,-0.0,104.80400848388672,1.0,283.1499938964844,285.04766845703125,296.79833984375,298.4245300292969,293.1499938964844,293.1499938964844,283.1499938964844,11631.9912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607385635375977,1.0,0.0,0.0,3.0979344844818115,3.097950935363769,6.403800512089219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.72412109375,0.0,910.0884399414062,1895.4371337890625,0.0,732.8344116210938,0.7691744565963745,1.0,0.0,3.0,1.0,0.0
17907840,298.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.8824971318244934,0.1754234731197357,0.0940029919147491,297.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.8824971318244934,0.1519469767808914,0.0989896729588508,298.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.8824971318244934,0.1682005524635315,0.0731134340167045,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.8824971318244934,0.1472661346197128,0.0989896804094314,297.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.9669777750968932,0.1415744721889495,0.6037180423736572,285.42431640625,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0100402832031,285.4888610839844,1.0,0.1968802958726883,1.0,1.0,0.0,1.0,-1.0734251737594604,1.073424220085144,1.0317468195353283e-06,0.8065013289451599,1.0,1.0,0.0,14.356353759765623,45.0,24660.111328125,-0.0,104.80400848388672,1.0,283.1499938964844,285.04766845703125,296.79833984375,298.4245300292969,293.1499938964844,293.1499938964844,283.1499938964844,11631.9912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607385635375977,1.0,0.0,0.0,3.0979344844818115,3.097950935363769,6.403800512089219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.72412109375,0.0,910.0884399414062,1895.4371337890625,0.0,732.8344116210938,0.7691744565963745,1.0,0.0,3.0,1.0,0.0
17907900,298.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.8805886507034302,0.1851073801517486,0.0927498787641525,297.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5424194335937,0.8805886507034302,0.1565532833337783,0.097670093178749,298.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.8805886507034302,0.1756060719490051,0.0721387937664985,297.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430908203125,0.8805886507034302,0.149494782090187,0.0976701080799102,297.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54327392578125,0.9644313454627992,0.1387040466070175,0.5947793126106262,285.5450134277344,284.95001220703125,294.89715576171875,293.55767822265625,294.8925170898437,298.0287780761719,285.5486145019531,1.0,0.2030227482318878,1.0,1.0,0.0,1.0,-1.1145567893981934,1.114555597305298,1.095486027224979e-06,0.8370245695114136,1.0,1.0,0.0,14.778989791870115,45.0,25694.681640625,-0.0,110.01382446289062,1.0,283.1499938964844,285.04656982421875,296.8028869628906,298.5357971191406,293.1499938964844,293.1499938964844,283.1499938964844,13574.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843156576156616,1.0,0.0,0.0,3.2340316772460938,3.234049797058105,6.97881773703557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.5029296875,0.0,1035.3802490234375,1895.4371337890625,0.0,845.1934204101562,0.7992294430732727,1.0,0.0,3.0,1.0,0.0
17907960,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.8792964816093445,0.1928151696920395,0.0919087007641792,297.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.8792964816093445,0.1610076874494552,0.0967842862010002,298.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.8792964816093445,0.181515172123909,0.0714845433831214,297.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782775878906,0.8792964816093445,0.1522137522697448,0.0967842936515808,297.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.9780086278915404,0.1359271556138992,0.6182454824447632,285.58154296875,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0090026855469,285.5941772460937,1.0,0.2114506214857101,1.0,1.0,0.0,1.0,-1.1683473587036133,1.1683461666107178,1.1877280030603288e-06,0.8832764029502869,1.0,1.0,0.0,15.517961502075195,65.0,26911.166015625,-0.0,122.00534057617188,1.0,283.1499938964844,285.07305908203125,296.7948913574219,298.6015014648437,293.1499938964844,293.1499938964844,283.1499938964844,15073.998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041620373725891,1.0,0.0,0.0,3.3353066444396973,3.3353257179260254,7.422750059049577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.162109375,0.0,1135.7283935546875,1895.4371337890625,0.0,952.22265625,0.82643061876297,1.0,0.0,3.0,1.0,0.0
17908020,298.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.9170608520507812,0.1995842307806015,0.1188579946756362,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590881347656,0.9865443110466005,0.1653322875499725,0.1540780216455459,298.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.9170608520507812,0.1865883469581604,0.0924451053142547,297.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.9718703031539916,0.1548558175563812,0.1465487331151962,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6589660644531,0.9218704104423524,0.1329142153263092,0.6018207669258118,285.6610717773437,284.95001220703125,295.0040588378906,293.60986328125,294.9999084472656,297.9751281738281,285.6687316894531,1.0,0.2256624102592468,1.0,1.0,0.0,1.0,-1.2281155586242676,1.2281142473220823,1.2938151030539302e-06,0.931976079940796,1.0,1.0,0.0,18.09083366394043,65.0,28386.232421875,-0.0,156.1055450439453,1.0,283.1499938964844,285.1096496582031,296.7874450683594,298.6929016113281,293.1499938964844,293.1499938964844,283.1499938964844,17084.76953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267049908638,1.0,0.0,0.0,3.4664628505706787,3.4664835929870605,8.018006951715506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.19677734375,0.0,1275.0494384765625,1895.4371337890625,0.0,1087.3626708984375,0.8552506566047668,1.0,0.0,3.0,1.0,0.0
17908080,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70037841796875,0.9145699143409728,0.2013711333274841,0.1170101165771484,297.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.9145885109901428,0.1665115356445312,0.1232238709926605,297.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70037841796875,0.9145699143409728,0.1878062337636947,0.0910078659653663,297.7554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.9743993282318116,0.1538001298904419,0.1464988589286804,297.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70068359375,0.9225623607635498,0.1322941780090332,0.5978567600250244,285.70367431640625,284.95001220703125,295.03387451171875,293.6242370605469,295.0299072265625,297.9501647949219,285.7198486328125,1.0,0.2340887784957885,1.0,1.0,0.0,1.0,-1.2922805547714231,1.2922791242599487,1.4131853731669253e-06,0.9827706217765808,1.0,1.0,0.0,18.93830108642578,85.0,29519.22265625,-0.0,164.5242156982422,1.0,283.1499938964844,285.1502685546875,296.7872009277344,298.7389221191406,293.1499938964844,293.1499938964844,283.1499938964844,17813.72265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362826228141785,1.0,0.0,0.0,3.512800931930542,3.512822151184082,8.233801054302603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.14453125,0.0,1326.868896484375,1895.4371337890625,0.0,1148.8077392578125,0.8693055510520935,1.0,0.0,3.0,1.0,0.0
17908140,297.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9918960928916932,0.2004069536924362,0.1815802454948425,297.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.9280680418014526,0.1648812443017959,0.1569927632808685,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827514648437,0.9705511331558228,0.185954213142395,0.1310990452766418,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.9008440971374512,0.1525628417730331,0.1449556648731231,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.8570271730422974,0.1315425038337707,0.5933587551116943,285.8841552734375,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.84423828125,285.9012756347656,1.0,0.2636312544345855,1.0,1.0,0.0,1.0,-1.4445760250091553,1.444574236869812,1.7263092786379277e-06,1.1044303178787231,1.0,1.0,0.0,24.980377197265625,105.0,32598.65625,-0.0,234.15396118164065,1.0,283.1499938964844,285.2762756347656,296.8141784667969,298.9331359863281,293.1499938964844,293.1499938964844,283.1499938964844,20008.384765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649633049964905,1.0,0.0,0.0,3.648759841918945,3.648782730102539,8.883494615474774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.21044921875,0.0,1486.9742431640625,1895.4371337890625,0.0,1345.9873046875,0.902226746082306,1.0,0.0,3.0,1.0,0.0
17908200,297.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9918960928916932,0.2004069536924362,0.1815802454948425,297.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.9280680418014526,0.1648812443017959,0.1569927632808685,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827514648437,0.9705511331558228,0.185954213142395,0.1310990452766418,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.9008440971374512,0.1525628417730331,0.1449556648731231,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.8570271730422974,0.1315425038337707,0.5933587551116943,285.8841552734375,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.84423828125,285.9012756347656,1.0,0.2636312544345855,1.0,1.0,0.0,1.0,-1.4445760250091553,1.444574236869812,1.7263092786379277e-06,1.1044303178787231,1.0,1.0,0.0,24.980377197265625,105.0,32598.65625,-0.0,234.15396118164065,1.0,283.1499938964844,285.2762756347656,296.8141784667969,298.9331359863281,293.1499938964844,293.1499938964844,283.1499938964844,20008.384765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649633049964905,1.0,0.0,0.0,3.648759841918945,3.648782730102539,8.883494615474774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.21044921875,0.0,1486.9742431640625,1895.4371337890625,0.0,1345.9873046875,0.902226746082306,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.8450958132743835,0.1969500184059143,0.1787862628698349,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.7971192002296448,0.1647787690162658,0.1569654792547226,297.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9243469238281,0.8266435265541077,0.1840103864669799,0.1295941919088363,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.7769896388053894,0.152996227145195,0.1456624418497085,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.7398914098739624,0.1312375366687774,0.5948413610458374,285.9241027832031,284.95001220703125,295.18682861328125,293.6967163085937,295.1833190917969,297.7631225585937,285.920654296875,1.0,0.2829847931861877,1.0,1.0,0.0,1.0,-1.4472278356552124,1.4472260475158691,1.7329949741906605e-06,1.107403039932251,1.0,1.0,0.0,40.3950080871582,105.0,33037.24609375,-0.0,272.33935546875,1.0,283.1499938964844,285.26873779296875,296.83135986328125,299.0312194824219,293.1499938964844,293.1499938964844,283.1499938964844,21380.75390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833218336105347,1.0,0.0,0.0,3.7312612533569336,3.731285333633423,9.289763056585798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.333984375,0.0,1590.1375732421875,1895.4371337890625,0.0,1481.7000732421875,0.9193753004074096,1.0,0.0,3.0,1.0,0.0
17908320,297.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.8132187128067017,0.1970340013504028,0.178431436419487,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91619873046875,0.7657680511474609,0.1650754064321518,0.1573740690946579,297.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91607666015625,0.7948126792907715,0.1842283010482788,0.1296862661838531,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.7476680278778076,0.1534007489681244,0.1462392210960388,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.7127620577812195,0.1311626434326172,0.5956592559814453,285.9159545898437,284.95001220703125,295.2154846191406,293.7100524902344,295.21197509765625,297.7389831542969,285.9144897460937,1.0,0.2917169332504272,1.0,1.0,0.0,1.0,-1.4490755796432495,1.4490737915039062,1.7369967508784612e-06,1.1088167428970337,1.0,1.0,0.0,47.45552444458008,93.0,33142.48046875,-0.0,290.5419921875,1.0,283.1499938964844,285.25982666015625,296.82623291015625,299.0400390625,293.1499938964844,293.1499938964844,283.1499938964844,21816.76171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892005205154419,1.0,0.0,0.0,3.7570931911468506,3.757117509841919,9.418835702490468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.19287109375,0.0,1623.392822265625,1895.4371337890625,0.0,1526.590087890625,0.9285380244255066,1.0,0.0,3.0,1.0,0.0
17908380,297.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.7721118330955505,0.1999216228723526,0.1804889589548111,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7293915748596191,0.1667541414499282,0.1591691821813583,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7547999620437622,0.1863008141517639,0.1310938596725464,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.7131130695343018,0.155114933848381,0.1481893658638,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.6735315918922424,0.1312947869300842,0.5979588031768799,285.9062194824219,284.95001220703125,295.305908203125,293.75164794921875,295.3024597167969,297.6855163574219,285.9068603515625,1.0,0.3070559203624725,1.0,1.0,0.0,1.0,-1.460486650466919,1.4604848623275757,1.7621116512600563e-06,1.117808818817139,1.0,1.0,0.0,60.40681838989258,81.0,33617.02734375,-0.0,327.78973388671875,1.0,283.1499938964844,285.2381896972656,296.8086853027344,299.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,23378.853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001951336860657,1.0,0.0,0.0,3.8482182025909424,3.848243713378906,9.881267715172726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.1611328125,0.0,1744.4031982421875,1895.4371337890625,0.0,1612.29345703125,0.9507281184196472,1.0,0.0,3.0,1.0,0.0
17908440,297.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.7721118330955505,0.1999216228723526,0.1804889589548111,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7293915748596191,0.1667541414499282,0.1591691821813583,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7547999620437622,0.1863008141517639,0.1310938596725464,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.7131130695343018,0.155114933848381,0.1481893658638,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.6735315918922424,0.1312947869300842,0.5979588031768799,285.9062194824219,284.95001220703125,295.305908203125,293.75164794921875,295.3024597167969,297.6855163574219,285.9068603515625,1.0,0.3070559203624725,1.0,1.0,0.0,1.0,-1.460486650466919,1.4604848623275757,1.7621116512600563e-06,1.117808818817139,1.0,1.0,0.0,60.40681838989258,81.0,33617.02734375,-0.0,327.78973388671875,1.0,283.1499938964844,285.2381896972656,296.8086853027344,299.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,23378.853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001951336860657,1.0,0.0,0.0,3.8482182025909424,3.848243713378906,9.881267715172726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.1611328125,0.0,1744.4031982421875,1895.4371337890625,0.0,1612.29345703125,0.9507281184196472,1.0,0.0,3.0,1.0,0.0
17908500,297.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.7663953304290771,0.202161893248558,0.1824473589658737,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7235801815986633,0.1679050922393798,0.1602979004383087,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072570800781,0.7487832903862,0.1878138482570648,0.1321565508842468,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.7068349123001099,0.1561692208051681,0.1492552310228347,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071960449219,0.6664074063301086,0.131581038236618,0.5995164513587952,285.9072570800781,284.95001220703125,295.3510437011719,293.7720642089844,295.3476257324219,297.66705322265625,285.90771484375,1.0,0.3114003837108612,1.0,1.0,0.0,1.0,-1.4686174392700195,1.4686156511306765,1.7801820604290697e-06,1.12424635887146,1.0,1.0,0.0,63.65504455566406,81.0,33910.08984375,0.0,339.7297668457031,1.0,283.1499938964844,285.23046875,296.8106994628906,299.0649108886719,293.1499938964844,293.1499938964844,283.1499938964844,24219.677734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029115557670593,1.0,0.0,0.0,3.896385669708252,3.896411895751953,1.0130179362022318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.59375,0.0,1810.72998046875,1895.4371337890625,0.0,1633.805908203125,0.9596847891807556,1.0,0.0,3.0,1.0,0.0
17908560,297.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.7655195593833923,0.2046060562133789,0.1846010535955429,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.7218450903892517,0.1691742539405822,0.1614996641874313,297.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7472301125526428,0.1894684880971908,0.1333040297031402,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7048815488815308,0.157304972410202,0.1503486633300781,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.6636033654212952,0.1319769322872162,0.6013256907463074,285.9130554199219,284.95001220703125,295.3961181640625,293.7922668457031,295.3927001953125,297.6514587402344,285.9144592285156,1.0,0.3140621781349182,1.0,1.0,0.0,1.0,-1.477506399154663,1.4775046110153198,1.8000820318775368e-06,1.1312907934188845,1.0,1.0,0.0,65.3141860961914,69.0,34183.02734375,0.0,348.1670227050781,1.0,283.1499938964844,285.2304382324219,296.8199157714844,299.086181640625,293.1499938964844,293.1499938964844,283.1499938964844,24753.814453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704973042011261,1.0,0.0,0.0,3.9266774654388414,3.926703929901123,1.0288301837135805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.44677734375,0.0,1853.2908935546875,1895.4371337890625,0.0,1650.21826171875,0.9698927402496338,1.0,0.0,3.0,1.0,0.0
17908620,297.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7700380086898804,0.2083159387111663,0.1878541558980941,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208374023437,0.7243634462356567,0.1711306422948837,0.1632957309484481,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208984375,0.7503151297569275,0.1919862180948257,0.1350200176239013,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.7075344324111938,0.1590359956026077,0.1519454419612884,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206237792969,0.6647372841835022,0.1326819807291031,0.6042261719703674,285.9209899902344,284.95001220703125,295.4608764648437,293.8209228515625,295.4574890136719,297.6322937011719,285.9223937988281,1.0,0.3156451284885406,1.0,1.0,0.0,1.0,-1.4910264015197754,1.491024613380432,1.8306299125470105e-06,1.1420090198516846,1.0,1.0,0.0,65.54896545410156,69.0,34618.7578125,0.0,355.3646850585937,1.0,283.1499938964844,285.22662353515625,296.84228515625,299.1304016113281,293.1499938964844,293.1499938964844,283.1499938964844,25775.52734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077385187149048,1.0,0.0,0.0,3.983978748321533,3.984005928039551,1.059076339515741e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.03515625,0.0,1935.6151123046875,1895.4371337890625,0.0,1672.351318359375,0.9810121655464172,1.0,0.0,3.0,1.0,0.0
17908680,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259948730469,0.7733007669448853,0.209795743227005,0.18914096057415,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92584228515625,0.72661954164505,0.1719186753034591,0.1640035957098007,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.7529023289680481,0.1929903179407119,0.135694071650505,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.7099555134773254,0.1597306877374649,0.1525682061910629,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255676269531,0.66651451587677,0.1329879313707351,0.6054137945175171,285.9260559082031,284.95001220703125,295.48602294921875,293.8319396972656,295.482666015625,297.6256408691406,285.9278564453125,1.0,0.3156732022762298,1.0,1.0,0.0,1.0,-1.496403694152832,1.4964017868041992,1.842872507040738e-06,1.1462719440460205,1.0,1.0,0.0,65.0773696899414,57.0,34777.0703125,0.0,356.8174133300781,1.0,283.1499938964844,285.22821044921875,296.852294921875,299.1490173339844,293.1499938964844,293.1499938964844,283.1499938964844,26040.23046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088169455528259,1.0,0.0,0.0,3.998690128326416,3.998717784881592,1.0669124321793788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.78955078125,0.0,1957.1373291015625,1895.4371337890625,0.0,1681.0177001953125,0.9875109195709229,1.0,0.0,3.0,1.0,0.0
17908740,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.7917901873588562,0.215186208486557,0.1937773525714874,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427185058594,0.7403103113174438,0.1748101562261581,0.166539654135704,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.7685754895210266,0.1966325789690017,0.1380956619977951,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.7237322330474854,0.1622756123542785,0.1547817587852478,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.6788862943649292,0.134185642004013,0.6098088026046753,285.9429626464844,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.6047668457031,285.9450988769531,1.0,0.3134284019470215,1.0,1.0,0.0,1.0,-1.5158307552337646,1.5158289670944214,1.88754211194464e-06,1.161670446395874,1.0,1.0,0.0,61.16852188110352,45.0,35368.51953125,0.0,356.4291687011719,1.0,283.1499938964844,285.2301940917969,296.8917236328125,299.2230529785156,293.1499938964844,293.1499938964844,283.1499938964844,27193.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130290865898132,1.0,0.0,0.0,4.062168598175049,4.062197208404541,1.1010554317181231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.79150390625,0.0,2051.8330078125,1895.4371337890625,0.0,1715.05419921875,1.0,1.0,0.0,3.0,1.0,0.0
17908800,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.7917901873588562,0.215186208486557,0.1937773525714874,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427185058594,0.7403103113174438,0.1748101562261581,0.166539654135704,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.7685754895210266,0.1966325789690017,0.1380956619977951,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.7237322330474854,0.1622756123542785,0.1547817587852478,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.6788862943649292,0.134185642004013,0.6098088026046753,285.9429626464844,284.95001220703125,295.5755920410156,293.8705749511719,295.5722961425781,297.6047668457031,285.9450988769531,1.0,0.3134284019470215,1.0,1.0,0.0,1.0,-1.5158307552337646,1.5158289670944214,1.88754211194464e-06,1.161670446395874,1.0,1.0,0.0,61.16852188110352,45.0,35368.51953125,0.0,356.4291687011719,1.0,283.1499938964844,285.2301940917969,296.8917236328125,299.2230529785156,293.1499938964844,293.1499938964844,283.1499938964844,27193.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130290865898132,1.0,0.0,0.0,4.062168598175049,4.062197208404541,1.1010554317181231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.79150390625,0.0,2051.8330078125,1895.4371337890625,0.0,1715.05419921875,1.0,1.0,0.0,3.0,1.0,0.0
17908860,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.8197579979896545,0.2206984460353851,0.1984360218048095,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.763368546962738,0.177770659327507,0.1690546870231628,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.7944769859313965,0.2003146708011627,0.1404602527618408,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.7452405691146851,0.1648841202259063,0.1569656282663345,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.7003899216651917,0.1354903578758239,0.6142836809158325,285.9794921875,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.58740234375,285.9830017089844,1.0,0.3085376620292663,1.0,1.0,0.0,1.0,-1.53527569770813,1.535273790359497,1.93293635675218e-06,1.1770731210708618,1.0,1.0,0.0,54.8087043762207,33.0,35867.8984375,0.0,349.58251953125,1.0,283.1499938964844,285.2572631835937,296.9286804199219,299.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,27241.376953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171505093574524,1.0,0.0,0.0,4.064778327941895,4.0648064613342285,1.102470491787244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.46484375,0.0,2055.78955078125,1895.4371337890625,0.0,1748.640380859375,1.0,1.0,0.0,3.0,1.0,0.0
17908920,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.8197579979896545,0.2206984460353851,0.1984360218048095,297.51318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.763368546962738,0.177770659327507,0.1690546870231628,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.7944769859313965,0.2003146708011627,0.1404602527618408,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.7452405691146851,0.1648841202259063,0.1569656282663345,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.7003899216651917,0.1354903578758239,0.6142836809158325,285.9794921875,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.58740234375,285.9830017089844,1.0,0.3085376620292663,1.0,1.0,0.0,1.0,-1.53527569770813,1.535273790359497,1.93293635675218e-06,1.1770731210708618,1.0,1.0,0.0,54.8087043762207,33.0,35867.8984375,0.0,349.58251953125,1.0,283.1499938964844,285.2572631835937,296.9286804199219,299.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,27241.376953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171505093574524,1.0,0.0,0.0,4.064778327941895,4.0648064613342285,1.102470491787244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.46484375,0.0,2055.78955078125,1895.4371337890625,0.0,1748.640380859375,1.0,1.0,0.0,3.0,1.0,0.0
17908980,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02117919921875,0.8587709665298462,0.2263024598360061,0.2031245082616806,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.8000792264938354,0.1807641088962555,0.1715441346168518,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.8315204381942749,0.2040013968944549,0.1427864879369735,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.779739499092102,0.1675276458263397,0.1591243296861648,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.7311194539070129,0.1368630230426788,0.6187964081764221,286.0212097167969,284.95001220703125,295.7537841796875,293.9446716308594,295.7505798339844,297.57281494140625,286.0245361328125,1.0,0.301720380783081,1.0,1.0,0.0,1.0,-1.5546951293945312,1.5546932220458984,1.978956333914539e-06,1.192446231842041,1.0,1.0,0.0,46.73064422607422,25.0,36373.11328125,0.0,337.9540100097656,1.0,283.1499938964844,285.2870483398437,296.96435546875,299.3572998046875,293.1499938964844,293.1499938964844,283.1499938964844,27240.779296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210721373558044,1.0,0.0,0.0,4.0647454261779785,4.064774036407471,1.1024527566405595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.8359375,0.0,2055.739990234375,1895.4371337890625,0.0,1780.8516845703125,1.0,1.0,0.0,3.0,1.0,0.0
17909040,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02117919921875,0.8587709665298462,0.2263024598360061,0.2031245082616806,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.8000792264938354,0.1807641088962555,0.1715441346168518,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02099609375,0.8315204381942749,0.2040013968944549,0.1427864879369735,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.779739499092102,0.1675276458263397,0.1591243296861648,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.7311194539070129,0.1368630230426788,0.6187964081764221,286.0212097167969,284.95001220703125,295.7537841796875,293.9446716308594,295.7505798339844,297.57281494140625,286.0245361328125,1.0,0.301720380783081,1.0,1.0,0.0,1.0,-1.5546951293945312,1.5546932220458984,1.978956333914539e-06,1.192446231842041,1.0,1.0,0.0,46.73064422607422,25.0,36373.11328125,0.0,337.9540100097656,1.0,283.1499938964844,285.2870483398437,296.96435546875,299.3572998046875,293.1499938964844,293.1499938964844,283.1499938964844,27240.779296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210721373558044,1.0,0.0,0.0,4.0647454261779785,4.064774036407471,1.1024527566405595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.8359375,0.0,2055.739990234375,1895.4371337890625,0.0,1780.8516845703125,1.0,1.0,0.0,3.0,1.0,0.0
17909100,297.6670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.8843295574188232,0.2291161268949508,0.205484464764595,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.8221226930618286,0.1822537779808044,0.1727868169546127,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416564941406,0.8539082407951355,0.2058246433734893,0.143939197063446,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8020954728126526,0.1688448637723922,0.1602037101984024,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408630371094,0.7495161294937134,0.1375565230846405,0.6211075782775879,286.0418701171875,284.95001220703125,295.798095703125,293.9624938964844,295.7949523925781,297.5663146972656,286.0451965332031,1.0,0.2983933091163635,1.0,1.0,0.0,1.0,-1.5644762516021729,1.56447434425354,2.002393102884525e-06,1.2001838684082031,1.0,1.0,0.0,42.68320083618164,25.0,36624.87109375,0.0,332.0267944335937,1.0,283.1499938964844,285.3018493652344,296.98193359375,299.3902893066406,293.1499938964844,293.1499938964844,283.1499938964844,27240.814453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229971885681152,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.458984375,0.0,2055.742919921875,1895.4371337890625,0.0,1796.7520751953125,1.0,1.0,0.0,3.0,1.0,0.0
17909160,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627746582031,0.9163975715637208,0.2319659441709518,0.2078785300254821,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.847417950630188,0.1837513744831085,0.174038827419281,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.8821609020233154,0.2076521217823028,0.1450962573289871,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.8274138569831848,0.1701694875955581,0.1612918972969055,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617980957031,0.7728912830352783,0.1382554322481155,0.6234527826309204,286.06280517578125,284.95001220703125,295.8429260253906,293.9802551269531,295.8397827148437,297.5600891113281,286.06610107421875,1.0,0.2950271964073181,1.0,1.0,0.0,1.0,-1.5743634700775146,1.5743614435195925,2.026263018706232e-06,1.2080047130584717,1.0,1.0,0.0,38.63185501098633,25.0,36878.91796875,0.0,326.0580749511719,1.0,283.1499938964844,285.3168029785156,296.99951171875,299.4234619140625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249347567558289,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.34619140625,0.0,2055.742919921875,1895.4371337890625,0.0,1812.813232421875,1.0,1.0,0.0,3.0,1.0,0.0
