time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909220,297.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.9800530076026917,0.2375374883413314,0.2126476168632507,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.8996514678001404,0.1866430938243866,0.1765461266040802,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.9421056509017944,0.2111685574054718,0.1473883390426635,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038513183594,0.8763000965118408,0.1727265566587448,0.1634822785854339,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.8190050721168518,0.1396003514528274,0.6283906698226929,286.1044006347656,284.95001220703125,295.93048095703125,294.01422119140625,295.9273986816406,297.5486145019531,286.10772705078125,1.0,0.2913917601108551,1.0,1.0,0.0,1.0,-1.5944082736968994,1.594406247138977,2.075195197903668e-06,1.2238463163375854,1.0,1.0,0.0,32.96662139892578,25.0,37385.1640625,0.0,320.6158752441406,1.0,283.1499938964844,285.3465270996094,297.0333251953125,299.4881591796875,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287222743034363,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.86474609375,0.0,2055.742919921875,1895.4371337890625,0.0,1844.3731689453125,1.0,1.0,0.0,3.0,1.0,0.0
17909280,297.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1044006347656,0.9800530076026917,0.2375374883413314,0.2126476168632507,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.8996514678001404,0.1866430938243866,0.1765461266040802,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1042175292969,0.9421056509017944,0.2111685574054718,0.1473883390426635,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038513183594,0.8763000965118408,0.1727265566587448,0.1634822785854339,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033630371094,0.8190050721168518,0.1396003514528274,0.6283906698226929,286.1044006347656,284.95001220703125,295.93048095703125,294.01422119140625,295.9273986816406,297.5486145019531,286.10772705078125,1.0,0.2913917601108551,1.0,1.0,0.0,1.0,-1.5944082736968994,1.594406247138977,2.075195197903668e-06,1.2238463163375854,1.0,1.0,0.0,32.96662139892578,25.0,37385.1640625,0.0,320.6158752441406,1.0,283.1499938964844,285.3465270996094,297.0333251953125,299.4881591796875,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287222743034363,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.86474609375,0.0,2055.742919921875,1895.4371337890625,0.0,1844.3731689453125,1.0,1.0,0.0,3.0,1.0,0.0
17909340,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.987853467464447,0.2449555546045303,0.2014494091272354,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.130126953125,0.93266099691391,0.1894183456897735,0.1791139245033264,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1301574707031,0.9747482538223268,0.2145355641841888,0.1497033089399337,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.9054960012435912,0.1751730740070343,0.1657381951808929,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.842462420463562,0.140876904129982,0.6337716579437256,286.13018798828125,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.5435791015625,286.130615234375,1.0,0.2888651490211487,1.0,1.0,0.0,1.0,-1.5955610275268557,1.595559000968933,2.078243596770335e-06,1.2249433994293213,1.0,1.0,0.0,30.63810157775879,28.0,37573.43359375,0.0,314.9443664550781,1.0,283.1499938964844,285.3595886230469,297.0633239746094,299.5397644042969,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320090532302856,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.439453125,0.0,2055.742919921875,1895.4371337890625,0.0,1871.9332275390625,1.0,1.0,0.0,3.0,1.0,0.0
17909400,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.987853467464447,0.2449555546045303,0.2014494091272354,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.130126953125,0.93266099691391,0.1894183456897735,0.1791139245033264,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1301574707031,0.9747482538223268,0.2145355641841888,0.1497033089399337,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13006591796875,0.9054960012435912,0.1751730740070343,0.1657381951808929,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.842462420463562,0.140876904129982,0.6337716579437256,286.13018798828125,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.5435791015625,286.130615234375,1.0,0.2888651490211487,1.0,1.0,0.0,1.0,-1.5955610275268557,1.595559000968933,2.078243596770335e-06,1.2249433994293213,1.0,1.0,0.0,30.63810157775879,28.0,37573.43359375,0.0,314.9443664550781,1.0,283.1499938964844,285.3595886230469,297.0633239746094,299.5397644042969,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320090532302856,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.439453125,0.0,2055.742919921875,1895.4371337890625,0.0,1871.9332275390625,1.0,1.0,0.0,3.0,1.0,0.0
17909460,297.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369934082031,0.9843302369117736,0.2515572905540466,0.1936006844043731,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369323730469,0.9455362558364868,0.1911140978336334,0.1807088404893875,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.985357940196991,0.2165897339582443,0.15113465487957,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13690185546875,0.9174765944480896,0.1766633987426757,0.1671380698680877,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.8512527942657471,0.141694575548172,0.637283205986023,286.1370544433594,284.95001220703125,296.0742492675781,294.06768798828125,296.0711975097656,297.5480041503906,286.1382141113281,1.0,0.2882649898529053,1.0,1.0,0.0,1.0,-1.5961159467697144,1.596113920211792,2.079443447655649e-06,1.2252357006072998,1.0,1.0,0.0,29.950897216796875,28.0,37657.34375,0.0,313.2597961425781,1.0,283.1499938964844,285.3637390136719,297.0784912109375,299.56011962890625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331157326698303,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.80224609375,0.0,2055.742919921875,1895.4371337890625,0.0,1881.2476806640625,1.0,1.0,0.0,3.0,1.0,0.0
17909520,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.9827821254730223,0.2553912699222564,0.190479576587677,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.14337158203125,0.9510305523872375,0.1920434534549713,0.1815850734710693,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.9896810054779052,0.2177156209945678,0.1519198715686798,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.143310546875,0.9229392409324646,0.1774791032075882,0.1679065972566604,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14312744140625,0.8551100492477417,0.1421600878238678,0.6393042206764221,286.1435546875,284.95001220703125,296.10552978515625,294.07891845703125,296.1024780273437,297.5511779785156,286.14501953125,1.0,0.2882450819015503,1.0,1.0,0.0,1.0,-1.5977054834365845,1.597703456878662,2.0833297185163246e-06,1.2264647483825684,1.0,1.0,0.0,29.71443557739257,48.0,37730.7890625,0.0,313.3930969238281,1.0,283.1499938964844,285.3678894042969,297.0874328613281,299.5725402832031,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335224747657776,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.4599609375,0.0,2055.742919921875,1895.4371337890625,0.0,1884.676025390625,1.0,1.0,0.0,3.0,1.0,0.0
17909580,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166076660156,0.9900505542755128,0.2632940411567688,0.2070231735706329,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162109375,0.9355366826057434,0.1945084184408188,0.1840171217918396,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11651611328125,0.97768896818161,0.2206966578960418,0.1540823280811309,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11602783203125,0.9076449275016784,0.1796388030052185,0.1700470149517059,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.8421401977539062,0.1433754414319992,0.6451892852783203,286.11669921875,284.95001220703125,296.1923828125,294.1093444824219,296.1894226074219,297.5502319335937,286.1217041015625,1.0,0.2962682247161865,1.0,1.0,0.0,1.0,-1.6326912641525269,1.632689118385315,2.1703949641960207e-06,1.2538248300552368,1.0,1.0,0.0,31.887191772460938,68.0,38758.76953125,0.0,336.8328552246094,1.0,283.0509033203125,285.326904296875,297.1333312988281,299.67626953125,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393125295639038,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.671875,0.0,2055.742919921875,1895.4371337890625,0.0,1933.7259521484373,1.0,1.0,0.0,3.0,1.0,0.0
17909640,297.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166076660156,0.9900505542755128,0.2632940411567688,0.2070231735706329,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162109375,0.9355366826057434,0.1945084184408188,0.1840171217918396,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11651611328125,0.97768896818161,0.2206966578960418,0.1540823280811309,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11602783203125,0.9076449275016784,0.1796388030052185,0.1700470149517059,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.8421401977539062,0.1433754414319992,0.6451892852783203,286.11669921875,284.95001220703125,296.1923828125,294.1093444824219,296.1894226074219,297.5502319335937,286.1217041015625,1.0,0.2962682247161865,1.0,1.0,0.0,1.0,-1.6326912641525269,1.632689118385315,2.1703949641960207e-06,1.2538248300552368,1.0,1.0,0.0,31.887191772460938,68.0,38758.76953125,0.0,336.8328552246094,1.0,283.0509033203125,285.326904296875,297.1333312988281,299.67626953125,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393125295639038,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.671875,0.0,2055.742919921875,1895.4371337890625,0.0,1933.7259521484373,1.0,1.0,0.0,3.0,1.0,0.0
17909700,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0114440917969,0.9954705834388732,0.264460414648056,0.2247114181518554,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138244628906,0.9160106182098388,0.1956159472465515,0.1851967573165893,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.960593283176422,0.2220358550548553,0.155126079916954,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.8906194567680359,0.180603876709938,0.1710873693227768,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.8273833394050598,0.1438309103250503,0.6479204893112183,286.0113830566406,284.95001220703125,296.23565673828125,294.1240539550781,296.23272705078125,297.53778076171875,285.99578857421875,1.0,0.3030121624469757,1.0,1.0,0.0,1.0,-1.661121129989624,1.6611188650131226,2.2429967430070974e-06,1.2762171030044556,1.0,1.0,0.0,34.248783111572266,68.0,40240.12109375,0.0,358.2573547363281,1.0,282.7894897460937,285.1684875488281,297.2004699707031,299.8990478515625,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496659159660339,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.8994140625,0.0,2055.742919921875,1895.4371337890625,0.0,2022.5616455078125,1.0,1.0,0.0,3.0,1.0,0.0
17909760,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.983607828617096,0.2637684941291809,0.237904667854309,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.8855217695236206,0.1965520977973938,0.1862863898277282,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808044433594,0.9267342686653136,0.2231734842061996,0.156077578663826,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804992675781,0.8620993494987488,0.1814103424549102,0.1720499396324157,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.8014331459999084,0.144068568944931,0.650088906288147,285.98095703125,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.5162048339844,285.9848022460937,1.0,0.3110587000846863,1.0,1.0,0.0,1.0,-1.6870981454849243,1.6870957612991333,2.3109714675229043e-06,1.2969454526901243,1.0,1.0,0.0,38.31070327758789,86.0,40814.046875,0.0,383.0106506347656,1.0,282.7538452148437,285.1522827148437,297.2033386230469,299.8919372558594,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557470798492432,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.36865234375,0.0,2055.742919921875,1895.4371337890625,0.0,2075.37451171875,1.0,1.0,0.0,3.0,1.0,0.0
17909820,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966613769531,0.906096577644348,0.264480322599411,0.238258883357048,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.8238629698753357,0.1976941376924514,0.1879539638757705,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.797119140625,0.8574802875518799,0.2245889455080032,0.1575172692537307,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.8028000593185425,0.1823647916316986,0.1735322177410125,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991943359375,0.7429943680763245,0.1440465301275253,0.6528107523918152,285.7967834472656,284.95001220703125,296.3475036621094,294.1607360839844,296.3446655273437,297.4871520996094,285.7922668457031,1.0,0.3239747583866119,1.0,1.0,0.0,1.0,-1.692404866218567,1.692402482032776,2.325092964383657e-06,1.3012452125549316,1.0,1.0,0.0,49.615909576416016,86.0,41966.43359375,0.0,419.407958984375,1.0,282.4615173339844,284.9330749511719,297.237060546875,300.0368957519531,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700502276420593,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.1083984375,0.0,2055.742919921875,1895.4371337890625,0.0,2201.2841796875,1.0,1.0,0.0,3.0,1.0,0.0
17909880,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.892394483089447,0.2649496793746948,0.2386588156223297,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8125020861625671,0.1979307532310485,0.1883043348789215,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.8454020023345947,0.2248883545398712,0.1578187495470047,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.7907636761665344,0.1825567483901977,0.1738403737545013,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78936767578125,0.7326225638389587,0.143995925784111,0.6531875729560852,285.7890625,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.48150634765625,285.78857421875,1.0,0.3273654580116272,1.0,1.0,0.0,1.0,-1.6944891214370728,1.6944868564605713,2.330592224097927e-06,1.302883505821228,1.0,1.0,0.0,52.5612678527832,74.0,42029.828125,0.0,429.1038208007813,1.0,282.4559631347656,284.9286804199219,297.22491455078125,300.0125732421875,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710381150245667,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.01318359375,0.0,2055.742919921875,1895.4371337890625,0.0,2210.062255859375,1.0,1.0,0.0,3.0,1.0,0.0
17909940,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.582275390625,0.8687294721603394,0.2676992416381836,0.2411826252937317,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7898944616317749,0.1988473832607269,0.1895217895507812,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824279785156,0.8238164782524109,0.2260836511850357,0.1589189320802688,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.7685524821281433,0.1832609921693802,0.1748540550470352,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.7120501399040222,0.1435424238443374,0.6527199745178223,285.5823059082031,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4561462402344,285.5809631347656,1.0,0.3342437744140625,1.0,1.0,0.0,1.0,-1.7009626626968384,1.7009602785110474,2.3477600734622683e-06,1.3080016374588013,1.0,1.0,0.0,59.20122146606445,62.0,43202.03125,0.0,452.10357666015625,1.0,282.1546325683594,284.6963195800781,297.23419189453125,300.0971069335937,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820643782615662,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.2275390625,0.0,2055.742919921875,1895.4371337890625,0.0,2308.69482421875,1.0,1.0,0.0,3.0,1.0,0.0
17910000,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.582275390625,0.8687294721603394,0.2676992416381836,0.2411826252937317,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7898944616317749,0.1988473832607269,0.1895217895507812,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824279785156,0.8238164782524109,0.2260836511850357,0.1589189320802688,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.7685524821281433,0.1832609921693802,0.1748540550470352,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.7120501399040222,0.1435424238443374,0.6527199745178223,285.5823059082031,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4561462402344,285.5809631347656,1.0,0.3342437744140625,1.0,1.0,0.0,1.0,-1.7009626626968384,1.7009602785110474,2.3477600734622683e-06,1.3080016374588013,1.0,1.0,0.0,59.20122146606445,62.0,43202.03125,0.0,452.10357666015625,1.0,282.1546325683594,284.6963195800781,297.23419189453125,300.0971069335937,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820643782615662,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.2275390625,0.0,2055.742919921875,1895.4371337890625,0.0,2308.69482421875,1.0,1.0,0.0,3.0,1.0,0.0
17910060,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.8690946102142334,0.2706318199634552,0.2438128143548965,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.7882688641548157,0.1994708329439163,0.1902025938034057,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.8224519491195679,0.2269553393125534,0.1595992445945739,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.7668071985244751,0.1836861073970794,0.1753439158201217,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722229003906,0.7087408304214478,0.1428776830434799,0.6500934958457947,285.3715515136719,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4332580566406,285.3699035644531,1.0,0.3350258469581604,1.0,1.0,0.0,1.0,-1.703191876411438,1.703189492225647,2.353670652155415e-06,1.309748649597168,1.0,1.0,0.0,60.0164680480957,50.0,44270.18359375,0.0,455.79736328125,1.0,281.8567810058594,284.4621887207031,297.24517822265625,300.1723937988281,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905436158180237,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.04150390625,0.0,2055.742919921875,1895.4371337890625,0.0,2385.301513671875,1.0,1.0,0.0,3.0,1.0,0.0
17910120,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.8690946102142334,0.2706318199634552,0.2438128143548965,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.7882688641548157,0.1994708329439163,0.1902025938034057,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.8224519491195679,0.2269553393125534,0.1595992445945739,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3718566894531,0.7668071985244751,0.1836861073970794,0.1753439158201217,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3722229003906,0.7087408304214478,0.1428776830434799,0.6500934958457947,285.3715515136719,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4332580566406,285.3699035644531,1.0,0.3350258469581604,1.0,1.0,0.0,1.0,-1.703191876411438,1.703189492225647,2.353670652155415e-06,1.309748649597168,1.0,1.0,0.0,60.0164680480957,50.0,44270.18359375,0.0,455.79736328125,1.0,281.8567810058594,284.4621887207031,297.24517822265625,300.1723937988281,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905436158180237,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.04150390625,0.0,2055.742919921875,1895.4371337890625,0.0,2385.301513671875,1.0,1.0,0.0,3.0,1.0,0.0
17910180,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.8838946223258972,0.2735866010189056,0.2463534772396087,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7994935512542725,0.1998970061540603,0.1905287951231002,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8332623839378357,0.2276028096675872,0.1599995195865631,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.777310311794281,0.1839316338300705,0.1754956245422363,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.7166634202003479,0.1420764178037643,0.6460713148117065,285.1531066894531,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41241455078125,285.1510314941406,1.0,0.3315186202526092,1.0,1.0,0.0,1.0,-1.702468991279602,1.7024667263031006,2.351722514504217e-06,1.309157371520996,1.0,1.0,0.0,56.93178939819336,38.0,45264.875,0.0,446.4243469238281,1.0,281.5567932128906,284.220947265625,297.26055908203125,300.249267578125,293.1499938964844,293.1499938964844,281.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979000806808472,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.71923828125,0.0,2055.742919921875,1895.4371337890625,0.0,2452.24169921875,1.0,1.0,0.0,3.0,1.0,0.0
17910240,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.8838946223258972,0.2735866010189056,0.2463534772396087,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7994935512542725,0.1998970061540603,0.1905287951231002,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8332623839378357,0.2276028096675872,0.1599995195865631,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.777310311794281,0.1839316338300705,0.1754956245422363,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.7166634202003479,0.1420764178037643,0.6460713148117065,285.1531066894531,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.41241455078125,285.1510314941406,1.0,0.3315186202526092,1.0,1.0,0.0,1.0,-1.702468991279602,1.7024667263031006,2.351722514504217e-06,1.309157371520996,1.0,1.0,0.0,56.93178939819336,38.0,45264.875,0.0,446.4243469238281,1.0,281.5567932128906,284.220947265625,297.26055908203125,300.249267578125,293.1499938964844,293.1499938964844,281.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979000806808472,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.71923828125,0.0,2055.742919921875,1895.4371337890625,0.0,2452.24169921875,1.0,1.0,0.0,3.0,1.0,0.0
17910300,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8963887095451355,0.2750498354434967,0.2475901693105697,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8094294667243958,0.2000654190778732,0.1906063705682754,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8429392576217651,0.2278748601675033,0.1601331681013107,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.786896824836731,0.1840135157108307,0.1754897385835647,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7240040898323059,0.1416480094194412,0.6437246203422546,284.9993896484375,284.95001220703125,296.6627502441406,294.247802734375,296.6599426269531,297.40283203125,284.9779357910156,1.0,0.3285760581493377,1.0,1.0,0.0,1.0,-1.701383113861084,1.701380729675293,2.348816224184702e-06,1.3082841634750366,1.0,1.0,0.0,54.31863021850586,38.0,46181.90234375,0.0,438.2118835449219,1.0,281.2905578613281,284.02349853515625,297.29400634765625,300.3979187011719,293.1499938964844,293.1499938964844,281.25,27240.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037421107292175,1.0,0.0,0.0,4.064746856689453,4.064775466918945,1.1024535524484236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.70361328125,0.0,2055.7431640625,1895.4371337890625,0.0,2505.6875,1.0,1.0,0.0,3.0,1.0,0.0
17910360,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9126818180084229,0.276412159204483,0.2487032860517501,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8214871287345886,0.2001611441373825,0.1905912607908249,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8556846976280212,0.2280570119619369,0.1601836830377578,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.799366295337677,0.1840279996395111,0.1753969043493271,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.733494222164154,0.141167402267456,0.6410486102104187,284.929443359375,284.95001220703125,296.70526123046875,294.25689697265625,296.70245361328125,297.39288330078125,284.9271545410156,1.0,0.3249830603599548,1.0,1.0,0.0,1.0,-1.6994385719299316,1.6994361877441406,2.343640517210588e-06,1.3067394495010376,0.9686773419380188,0.9686773419380188,0.0,51.20020294189453,26.0,46179.57421875,0.0,428.0474853515625,1.0,281.2550964355469,283.9759216308594,297.2771301269531,300.3248291015625,293.1499938964844,293.1499938964844,280.95001220703125,28374.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045815825462341,1.0,0.0,0.0,4.059258937835693,4.0592875480651855,1.099478708965762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.6435546875,0.0,2057.696533203125,1895.4371337890625,0.0,2513.38720703125,1.0,1.0,0.0,3.0,1.0,0.0
17910420,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9626231789588928,0.2792004644870758,0.2508764863014221,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.856514573097229,0.200345292687416,0.1904628425836563,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8949098587036133,0.2284165769815445,0.1602072566747665,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.8338861465454102,0.1840504854917526,0.175116628408432,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.7630442380905151,0.1402113139629364,0.635327160358429,284.7957458496094,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.3751525878906,284.81329345703125,1.0,0.3162879943847656,1.0,1.0,0.0,1.0,-1.6947160959243774,1.6947137117385864,2.331084715478937e-06,1.3029747009277344,0.7907974720001221,0.7907974720001221,0.0,43.70891952514648,25.0,46265.70703125,0.0,403.6950073242188,1.0,280.9555969238281,283.8750305175781,297.2799377441406,300.3392333984375,293.1499938964844,293.1499938964844,281.25,44548.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092039823532104,1.0,0.0,0.0,3.769112348556519,3.769140720367432,9.479194318373628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.578125,0.0,1813.0797119140625,1895.4371337890625,0.0,2555.864501953125,0.950440227985382,1.0,0.0,3.0,1.0,0.0
17910480,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9626231789588928,0.2792004644870758,0.2508764863014221,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.856514573097229,0.200345292687416,0.1904628425836563,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8949098587036133,0.2284165769815445,0.1602072566747665,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929077148437,0.8338861465454102,0.1840504854917526,0.175116628408432,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.7630442380905151,0.1402113139629364,0.635327160358429,284.7957458496094,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.3751525878906,284.81329345703125,1.0,0.3162879943847656,1.0,1.0,0.0,1.0,-1.6947160959243774,1.6947137117385864,2.331084715478937e-06,1.3029747009277344,0.7907974720001221,0.7907974720001221,0.0,43.70891952514648,25.0,46265.70703125,0.0,403.6950073242188,1.0,280.9555969238281,283.8750305175781,297.2799377441406,300.3392333984375,293.1499938964844,293.1499938964844,281.25,44548.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092039823532104,1.0,0.0,0.0,3.769112348556519,3.769140720367432,9.479194318373628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.578125,0.0,1813.0797119140625,1895.4371337890625,0.0,2555.864501953125,0.950440227985382,1.0,0.0,3.0,1.0,0.0
17910540,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9983620643615724,0.2838749289512634,0.2543134689331054,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8902128338813782,0.2014444023370742,0.1910770535469055,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9341474175453186,0.2299103587865829,0.160902053117752,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.864987850189209,0.1849240660667419,0.1755336076021194,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7912129163742065,0.1399867534637451,0.6324927806854248,284.9828796386719,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3722229003906,284.9766845703125,1.0,0.3099027574062347,1.0,1.0,0.0,1.0,-1.6856688261032104,1.685666561126709,2.30873524742492e-06,1.297067642211914,0.9094338417053224,0.9094338417053224,0.0,38.69745635986328,25.0,46005.3046875,0.0,386.9146118164063,1.0,281.2440185546875,284.0141296386719,297.2420654296875,300.2055358886719,293.1499938964844,293.1499938964844,280.95001220703125,31618.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947980165481567,1.0,0.0,0.0,3.9802439212799072,3.98027229309082,1.0570917083896347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.38671875,0.0,1978.3973388671875,1895.4371337890625,0.0,2423.96337890625,0.9875408411026,1.0,0.0,3.0,1.0,0.0
17910600,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9983620643615724,0.2838749289512634,0.2543134689331054,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8902128338813782,0.2014444023370742,0.1910770535469055,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9341474175453186,0.2299103587865829,0.160902053117752,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.864987850189209,0.1849240660667419,0.1755336076021194,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7912129163742065,0.1399867534637451,0.6324927806854248,284.9828796386719,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3722229003906,284.9766845703125,1.0,0.3099027574062347,1.0,1.0,0.0,1.0,-1.6856688261032104,1.685666561126709,2.30873524742492e-06,1.297067642211914,0.9094338417053224,0.9094338417053224,0.0,38.69745635986328,25.0,46005.3046875,0.0,386.9146118164063,1.0,281.2440185546875,284.0141296386719,297.2420654296875,300.2055358886719,293.1499938964844,293.1499938964844,280.95001220703125,31618.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947980165481567,1.0,0.0,0.0,3.9802439212799072,3.98027229309082,1.0570917083896347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.38671875,0.0,1978.3973388671875,1895.4371337890625,0.0,2423.96337890625,0.9875408411026,1.0,0.0,3.0,1.0,0.0
17910660,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.997446358203888,0.2913650274276733,0.2341029793024063,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9168339371681212,0.2022491097450256,0.1918316781520843,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9633349776268004,0.2309254109859466,0.1616376340389251,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.889401912689209,0.1855364739894867,0.1760971397161483,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8120154142379761,0.1397008895874023,0.6308730244636536,284.87603759765625,284.95001220703125,296.9594116210937,294.2983093261719,296.9565734863281,297.3807373046875,284.8900756835937,1.0,0.3049462437629699,1.0,1.0,0.0,1.0,-1.6737747192382812,1.6737724542617798,2.27610394176736e-06,1.2864418029785156,0.7865540385246277,0.7865540385246277,0.0,35.57434844970703,43.0,45747.76171875,0.0,368.7859802246094,1.0,280.95587158203125,283.9509582519531,297.306640625,300.3213806152344,293.1499938964844,293.1499938964844,281.25,43809.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019158244132996,1.0,0.0,0.0,3.644160747528076,3.6441879272460938,8.861114224600897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.63525390625,0.0,1659.7254638671875,1895.4371337890625,0.0,2488.9541015625,0.9245695471763612,1.0,0.0,3.0,1.0,0.0
17910720,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.997446358203888,0.2913650274276733,0.2341029793024063,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9168339371681212,0.2022491097450256,0.1918316781520843,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9633349776268004,0.2309254109859466,0.1616376340389251,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.889401912689209,0.1855364739894867,0.1760971397161483,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8120154142379761,0.1397008895874023,0.6308730244636536,284.87603759765625,284.95001220703125,296.9594116210937,294.2983093261719,296.9565734863281,297.3807373046875,284.8900756835937,1.0,0.3049462437629699,1.0,1.0,0.0,1.0,-1.6737747192382812,1.6737724542617798,2.27610394176736e-06,1.2864418029785156,0.7865540385246277,0.7865540385246277,0.0,35.57434844970703,43.0,45747.76171875,0.0,368.7859802246094,1.0,280.95587158203125,283.9509582519531,297.306640625,300.3213806152344,293.1499938964844,293.1499938964844,281.25,43809.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019158244132996,1.0,0.0,0.0,3.644160747528076,3.6441879272460938,8.861114224600897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.63525390625,0.0,1659.7254638671875,1895.4371337890625,0.0,2488.9541015625,0.9245695471763612,1.0,0.0,3.0,1.0,0.0
17910780,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.998379647731781,0.2997411489486694,0.2399921715259552,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9116278886795044,0.203587919473648,0.1929695159196853,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.958522617816925,0.2326065897941589,0.1626942604780197,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8846429586410522,0.1866460144519806,0.1770285367965698,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8066335916519165,0.139947161078453,0.631415605545044,285.0228881835937,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3982238769531,285.0186462402344,1.0,0.3082560002803802,1.0,1.0,0.0,1.0,-1.6852238178253174,1.685221552848816,2.3056502413965063e-06,1.2951419353485107,0.9103541970252992,0.9103541970252992,0.0,36.51642227172852,61.0,45874.33984375,0.0,377.71722412109375,1.0,281.24346923828125,284.051025390625,297.2727966308594,300.2139892578125,293.1499938964844,293.1499938964844,280.95001220703125,30420.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900201678276062,1.0,0.0,0.0,3.909712791442871,3.909740209579468,1.0199596545135137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.50927734375,0.0,1877.1888427734373,1895.4371337890625,0.0,2380.554443359375,0.9712330102920532,1.0,0.0,3.0,1.0,0.0
17910840,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.998379647731781,0.2997411489486694,0.2399921715259552,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9116278886795044,0.203587919473648,0.1929695159196853,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.958522617816925,0.2326065897941589,0.1626942604780197,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8846429586410522,0.1866460144519806,0.1770285367965698,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8066335916519165,0.139947161078453,0.631415605545044,285.0228881835937,284.95001220703125,297.0435791015625,294.3075256347656,297.040771484375,297.3982238769531,285.0186462402344,1.0,0.3082560002803802,1.0,1.0,0.0,1.0,-1.6852238178253174,1.685221552848816,2.3056502413965063e-06,1.2951419353485107,0.9103541970252992,0.9103541970252992,0.0,36.51642227172852,61.0,45874.33984375,0.0,377.71722412109375,1.0,281.24346923828125,284.051025390625,297.2727966308594,300.2139892578125,293.1499938964844,293.1499938964844,280.95001220703125,30420.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900201678276062,1.0,0.0,0.0,3.909712791442871,3.909740209579468,1.0199596545135137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.50927734375,0.0,1877.1888427734373,1895.4371337890625,0.0,2380.554443359375,0.9712330102920532,1.0,0.0,3.0,1.0,0.0
17910900,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.3016947507858276,0.250736802816391,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9001212120056152,0.2041041105985641,0.1936253160238266,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9462178945541382,0.2332173436880111,0.1632747054100036,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8739026784896851,0.1870632767677307,0.1775814294815063,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7962546348571777,0.1399684995412826,0.6321932673454285,284.877197265625,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3959655761719,284.8636169433594,1.0,0.3125116527080536,1.0,1.0,0.0,1.0,-1.7012004852294922,1.7011981010437012,2.3477591639675666e-06,1.3076751232147217,0.8167628645896912,0.8167628645896912,0.0,38.25986099243164,61.0,46862.23828125,0.0,391.6040344238281,1.0,280.9915466308594,283.8763122558594,297.3548583984375,300.462646484375,293.1499938964844,293.1499938964844,280.95001220703125,36972.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985844612121582,1.0,0.0,0.0,3.889583110809326,3.8896114826202393,1.0094838671648176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.94580078125,0.0,1903.8975830078125,1895.4371337890625,0.0,2458.489990234375,0.9675065279006958,1.0,0.0,3.0,1.0,0.0
17910960,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.3019002676010132,0.2658697068691253,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8836078643798828,0.2044998854398727,0.1941096782684326,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.926768124103546,0.2336815595626831,0.1636805832386016,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8582475185394287,0.1873682588338852,0.1779792308807373,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.781025767326355,0.1398433893918991,0.6322756409645081,284.9200439453125,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3843078613281,284.9319152832031,1.0,0.3182026147842407,1.0,1.0,0.0,1.0,-1.7210110425949097,1.7210086584091189,2.4006626517802943e-06,1.323243260383606,0.8226722478866577,0.8226722478866577,0.0,40.92219924926758,64.0,47037.3828125,0.0,410.6282653808594,1.0,280.9562072753906,283.95416259765625,297.34979248046875,300.4180603027344,293.1499938964844,293.1499938964844,281.25,39478.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020935654640198,1.0,0.0,0.0,3.74517273902893,3.745199918746948,9.35916261823877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.41943359375,0.0,1745.1331787109375,1895.4371337890625,0.0,2490.581787109375,0.9430177211761476,1.0,0.0,3.0,1.0,0.0
17911020,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9748870730400084,0.3025101125240326,0.2720570862293243,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8516017198562622,0.2055751532316208,0.1952369064092636,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8903062343597412,0.2350022196769714,0.1646616160869598,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8284854292869568,0.1882499754428863,0.1789329946041107,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7515312433242798,0.1397517174482345,0.63272625207901,285.0652160644531,284.95001220703125,297.20074462890625,294.3191223144531,297.19805908203125,297.3650817871094,285.0580749511719,1.0,0.325439453125,1.0,1.0,0.0,1.0,-1.7322174310684204,1.7322150468826294,2.4312494133482687e-06,1.3323194980621338,0.963926374912262,0.963926374912262,0.0,46.66344833374024,64.0,47196.921875,0.0,434.1712036132813,1.0,281.24072265625,284.0494689941406,297.30938720703125,300.33056640625,293.1499938964844,293.1499938964844,281.25,28800.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967497706413269,1.0,0.0,0.0,4.02477502822876,4.024803638458252,1.0808776096382644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.9345703125,0.0,2014.5745849609373,1895.4371337890625,0.0,2441.7470703125,0.9963731169700624,1.0,0.0,3.0,1.0,0.0
17911080,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9712700843811036,0.3028207421302795,0.2722794711589813,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8484058976173401,0.2057144790887832,0.1954068094491958,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8867624402046204,0.2351683378219604,0.1648102402687072,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8254714012145996,0.1883639544248581,0.1790777444839477,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7485472559928894,0.1397327184677124,0.6328032612800598,285.0541076660156,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.36376953125,285.04742431640625,1.0,0.3263414800167084,1.0,1.0,0.0,1.0,-1.7335333824157717,1.7335309982299805,2.4347493763343664e-06,1.333299994468689,0.9652546644210817,0.9652546644210817,0.0,47.36213302612305,67.0,47237.82421875,0.0,436.9142150878906,1.0,281.2445678710937,284.0368347167969,297.3165588378906,300.35009765625,293.1499938964844,293.1499938964844,280.95001220703125,29004.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797264039516449,1.0,0.0,0.0,4.050261974334717,4.050290584564209,1.0946100701403338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.06396484375,0.0,2050.6865234375,1895.4371337890625,0.0,2446.4375,1.0,1.0,0.0,3.0,1.0,0.0
