time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911140,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9414583444595336,0.3053162395954132,0.2746399939060211,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8243651986122131,0.2063197642564773,0.1963956207036972,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8597956895828247,0.2358385324478149,0.1656239628791809,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8011593222618103,0.188801422715187,0.1798937320709228,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7260904312133789,0.13918337225914,0.6320602893829346,284.8772277832031,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.35076904296875,284.8853454589844,1.0,0.3330333530902862,1.0,1.0,0.0,1.0,-1.7386841773986816,1.7386817932128906,2.448819031997118e-06,1.337407469749451,0.8331314325332642,0.8331314325332642,0.0,53.25503921508789,70.0,47803.61328125,0.0,457.4145812988281,1.0,280.9549560546875,283.8710021972656,297.3669128417969,300.5102844238281,293.1499938964844,293.1499938964844,281.25,39811.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110032081604004,1.0,0.0,0.0,3.909802675247192,3.9098317623138414,1.0200066071774927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.56640625,0.0,1952.575927734375,1895.4371337890625,0.0,2572.43505859375,0.9773523211479188,1.0,0.0,3.0,1.0,0.0
17911200,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9414583444595336,0.3053162395954132,0.2746399939060211,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8243651986122131,0.2063197642564773,0.1963956207036972,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8597956895828247,0.2358385324478149,0.1656239628791809,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8011593222618103,0.188801422715187,0.1798937320709228,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7260904312133789,0.13918337225914,0.6320602893829346,284.8772277832031,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.35076904296875,284.8853454589844,1.0,0.3330333530902862,1.0,1.0,0.0,1.0,-1.7386841773986816,1.7386817932128906,2.448819031997118e-06,1.337407469749451,0.8331314325332642,0.8331314325332642,0.0,53.25503921508789,70.0,47803.61328125,0.0,457.4145812988281,1.0,280.9549560546875,283.8710021972656,297.3669128417969,300.5102844238281,293.1499938964844,293.1499938964844,281.25,39811.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110032081604004,1.0,0.0,0.0,3.909802675247192,3.9098317623138414,1.0200066071774927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.56640625,0.0,1952.575927734375,1895.4371337890625,0.0,2572.43505859375,0.9773523211479188,1.0,0.0,3.0,1.0,0.0
17911260,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9267531037330629,0.3079761862754822,0.276754766702652,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8126013278961182,0.2069344520568847,0.1969540119171142,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.847179114818573,0.2365904003381729,0.1660943925380706,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7886441349983215,0.1892845183610916,0.1803405284881591,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.714759111404419,0.1389650255441665,0.6311686038970947,285.0582580566406,284.95001220703125,297.3485412597656,294.3239440917969,297.3459167480469,297.3485412597656,285.0585327148437,1.0,0.3369108438491821,1.0,1.0,0.0,1.0,-1.7419211864471436,1.741918683052063,2.4575697352702264e-06,1.3398966789245603,0.9656238555908204,0.9656238555908204,0.0,56.66460037231445,70.0,47467.73828125,0.0,469.4988098144531,1.0,281.22882080078125,284.0332946777344,297.2940368652344,300.320556640625,293.1499938964844,293.1499938964844,281.25,30102.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031125068664551,1.0,0.0,0.0,4.0457611083984375,4.04578971862793,1.0921787634288194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.38134765625,0.0,2053.68359375,1895.4371337890625,0.0,2499.916259765625,1.0,1.0,0.0,3.0,1.0,0.0
17911320,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9216570854187012,0.309430181980133,0.2781009972095489,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8080754280090332,0.2073080837726593,0.1973526924848556,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8426295518875122,0.2370412200689315,0.1664451509714126,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7840173244476318,0.1895888149738311,0.18067367374897,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7102228999137878,0.1389203816652298,0.6311571002006531,285.0585021972656,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.3487548828125,285.0599365234375,1.0,0.338761568069458,1.0,1.0,0.0,1.0,-1.744822978973389,1.7448205947875977,2.465478701196844e-06,1.3421659469604492,0.989780604839325,0.989780604839325,0.0,58.13291931152344,58.0,47438.43359375,0.0,475.6509704589844,1.0,281.2447814941406,284.0346984863281,297.3061828613281,300.3589172363281,293.1499938964844,293.1499938964844,280.95001220703125,28172.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026845455169678,1.0,0.0,0.0,4.060631275177002,4.060659885406494,1.1002222208844614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.8681640625,0.0,2057.8837890625,1895.4371337890625,0.0,2495.994873046875,1.0,1.0,0.0,3.0,1.0,0.0
17911380,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.927313506603241,0.3127759397029876,0.2813804149627685,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8101482391357422,0.2079265266656875,0.1980902999639511,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8447067737579346,0.2377224415540695,0.1670715063810348,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7859367728233337,0.1900436580181121,0.181242749094963,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7105814218521118,0.1384615451097488,0.6295665502548218,284.8768920898437,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3423767089844,284.87677001953125,1.0,0.3386130928993225,1.0,1.0,0.0,1.0,-1.749177098274231,1.7491745948791504,2.477446287230123e-06,1.3456273078918457,0.8678303360939026,0.8678303360939026,0.0,57.93010711669922,46.0,48326.51171875,0.0,477.7526245117188,1.0,280.95526123046875,283.83026123046875,297.3597106933594,300.5326843261719,293.1499938964844,293.1499938964844,281.25,36284.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142260313034058,1.0,0.0,0.0,4.017377853393555,4.017407417297363,1.0769080063255387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.23779296875,0.0,2066.292724609375,1895.4371337890625,0.0,2602.1640625,0.9981184005737304,1.0,0.0,3.0,1.0,0.0
17911440,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.927313506603241,0.3127759397029876,0.2813804149627685,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8101482391357422,0.2079265266656875,0.1980902999639511,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8447067737579346,0.2377224415540695,0.1670715063810348,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7859367728233337,0.1900436580181121,0.181242749094963,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7105814218521118,0.1384615451097488,0.6295665502548218,284.8768920898437,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3423767089844,284.87677001953125,1.0,0.3386130928993225,1.0,1.0,0.0,1.0,-1.749177098274231,1.7491745948791504,2.477446287230123e-06,1.3456273078918457,0.8678303360939026,0.8678303360939026,0.0,57.93010711669922,46.0,48326.51171875,0.0,477.7526245117188,1.0,280.95526123046875,283.83026123046875,297.3597106933594,300.5326843261719,293.1499938964844,293.1499938964844,281.25,36284.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142260313034058,1.0,0.0,0.0,4.017377853393555,4.017407417297363,1.0769080063255387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.23779296875,0.0,2066.292724609375,1895.4371337890625,0.0,2602.1640625,0.9981184005737304,1.0,0.0,3.0,1.0,0.0
17911500,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9369149208068848,0.3147136270999908,0.2828137576580047,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8160287737846375,0.2083046734333038,0.1982802301645279,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8507941365242004,0.2381699234247207,0.1672326922416687,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7919110655784607,0.1903340071439743,0.1813584268093109,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7151139974594116,0.1382720023393631,0.628082811832428,285.0292663574219,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.34063720703125,285.044677734375,1.0,0.3369838297367096,1.0,1.0,0.0,1.0,-1.7496756315231323,1.7496731281280518,2.478771421010606e-06,1.3459864854812622,0.9654180407524108,0.9654180407524108,0.0,56.37291717529297,46.0,47589.44140625,0.0,473.4251403808594,1.0,281.208740234375,284.0084533691406,297.2915344238281,300.31561279296875,293.1499938964844,293.1499938964844,281.25,31266.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073998689651489,1.0,0.0,0.0,4.04463005065918,4.04465913772583,1.0915682651102545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.94677734375,0.0,2061.801025390625,1895.4371337890625,0.0,2539.26953125,1.0,1.0,0.0,3.0,1.0,0.0
17911560,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9516721367836,0.3170222342014313,0.2846833765506744,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8255055546760559,0.2088862657546997,0.1986658722162246,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8611432909965515,0.2388682961463928,0.167589321732521,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.801895797252655,0.19081412255764,0.1816525012254715,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7227809429168701,0.1382436901330948,0.6272303462028503,285.0696105957031,284.95001220703125,297.53857421875,294.3222351074219,297.5184020996094,297.3422241210937,285.06304931640625,1.0,0.3345941007137298,0.959920048713684,0.959920048713684,0.2000000029802322,1.0,-1.7521260976791382,1.573949933052063,0.1781762391328811,1.1704702377319336,1.0,1.0,0.0,53.94157409667969,34.0,46490.1953125,0.0,467.31439208984375,1.0,281.2445678710937,283.9927673339844,297.29693603515625,300.3470153808594,293.1499938964844,293.1499938964844,280.95001220703125,27265.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049345016479492,1.0,0.0,0.0,4.064630508422852,4.064659118652344,1.102390456253488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.59619140625,0.0,2055.7861328125,1895.4371337890625,0.0,2516.62548828125,1.0,1.0,0.0,3.0,1.0,0.0
17911620,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.9855135679244996,0.3196284472942352,0.287380576133728,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.851777195930481,0.2091090083122253,0.1989571005105972,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.8905417323112488,0.239018902182579,0.1678216904401779,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.8278883695602417,0.190916433930397,0.181803822517395,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7439181804656982,0.1375539898872375,0.6240839958190918,284.6802978515625,284.95001220703125,297.6188049316406,294.3191223144531,297.4806213378906,297.331787109375,284.7018127441406,1.0,0.327811449766159,0.879760205745697,0.879760205745697,0.6000000238418579,1.0,-1.7524142265319824,0.9013776183128356,0.8510366678237915,0.499641478061676,0.6815888285636902,0.6815888285636902,0.0,47.8292121887207,25.0,38865.76171875,0.0,448.2046813964844,1.0,280.955810546875,283.6156921386719,297.2479553222656,300.0257568359375,293.1499938964844,293.1499938964844,281.25,58982.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980643510818481,1.0,0.0,0.0,3.4470717906951904,3.4470999240875244,7.928554168756818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.46923828125,0.0,1551.9620361328125,1895.4371337890625,0.0,2453.7412109375,0.8879179358482361,1.0,0.0,3.0,1.0,0.0
17911680,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.9855135679244996,0.3196284472942352,0.287380576133728,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.851777195930481,0.2091090083122253,0.1989571005105972,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.8905417323112488,0.239018902182579,0.1678216904401779,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781616210937,0.8278883695602417,0.190916433930397,0.181803822517395,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7439181804656982,0.1375539898872375,0.6240839958190918,284.6802978515625,284.95001220703125,297.6188049316406,294.3191223144531,297.4806213378906,297.331787109375,284.7018127441406,1.0,0.327811449766159,0.879760205745697,0.879760205745697,0.6000000238418579,1.0,-1.7524142265319824,0.9013776183128356,0.8510366678237915,0.499641478061676,0.6815888285636902,0.6815888285636902,0.0,47.8292121887207,25.0,38865.76171875,0.0,448.2046813964844,1.0,280.955810546875,283.6156921386719,297.2479553222656,300.0257568359375,293.1499938964844,293.1499938964844,281.25,58982.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980643510818481,1.0,0.0,0.0,3.4470717906951904,3.4470999240875244,7.928554168756818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.46923828125,0.0,1551.9620361328125,1895.4371337890625,0.0,2453.7412109375,0.8879179358482361,1.0,0.0,3.0,1.0,0.0
17911740,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9574175477027892,0.3252153992652893,0.2914175391197204,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8250124454498291,0.209917351603508,0.1996117979288101,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8605271577835083,0.2401430457830429,0.1683459281921386,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8010743856430054,0.1914874911308288,0.1823222786188125,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7195779085159302,0.1370172351598739,0.6225576400756836,284.8710632324219,284.95001220703125,297.6982421875,294.31475830078125,297.497314453125,297.3424072265625,284.8708190917969,1.0,0.3167831599712372,0.7996003031730652,0.7996003031730652,1.0,1.0,-1.636234998703003,0.7065223455429077,0.92971271276474,0.3521730601787567,0.7358259558677673,0.7358259558677673,0.0,52.3387336730957,25.0,35245.74609375,0.0,423.5562744140625,1.0,281.2396240234375,283.7879638671875,297.0982360839844,299.4922180175781,293.1499938964844,293.1499938964844,281.54998779296875,42090.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464639544487,1.0,0.0,0.0,3.334848642349243,3.3348724842071533,7.420711654049228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.0595703125,0.0,1319.99560546875,1895.4371337890625,0.0,1994.9384765625,0.8529570698738098,1.0,0.0,3.0,1.0,0.0
17911800,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9574175477027892,0.3252153992652893,0.2914175391197204,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8250124454498291,0.209917351603508,0.1996117979288101,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8605271577835083,0.2401430457830429,0.1683459281921386,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8010743856430054,0.1914874911308288,0.1823222786188125,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7195779085159302,0.1370172351598739,0.6225576400756836,284.8710632324219,284.95001220703125,297.6982421875,294.31475830078125,297.497314453125,297.3424072265625,284.8708190917969,1.0,0.3167831599712372,0.7996003031730652,0.7996003031730652,1.0,1.0,-1.636234998703003,0.7065223455429077,0.92971271276474,0.3521730601787567,0.7358259558677673,0.7358259558677673,0.0,52.3387336730957,25.0,35245.74609375,0.0,423.5562744140625,1.0,281.2396240234375,283.7879638671875,297.0982360839844,299.4922180175781,293.1499938964844,293.1499938964844,281.54998779296875,42090.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464639544487,1.0,0.0,0.0,3.334848642349243,3.3348724842071533,7.420711654049228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.0595703125,0.0,1319.99560546875,1895.4371337890625,0.0,1994.9384765625,0.8529570698738098,1.0,0.0,3.0,1.0,0.0
17911860,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9990000128746032,0.3324158191680908,0.2602890431880951,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8988984227180481,0.2106918096542358,0.1998421996831894,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.945149540901184,0.2409638464450836,0.1686765700578689,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8713039755821228,0.1921636462211609,0.1823909282684326,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7812454700469971,0.1371892094612121,0.6196932196617126,285.0357360839844,284.95001220703125,297.750732421875,294.3112487792969,297.5297546386719,297.3591003417969,285.0270690917969,1.0,0.314690500497818,0.8141294121742249,0.8141294121742249,1.0,1.0,-1.7174152135849,0.7506630420684814,0.9667521119117736,0.3565108478069305,0.8528880476951599,0.8528880476951599,0.0,39.71916580200195,25.0,35526.7734375,0.0,403.5728149414063,1.0,281.5160522460937,283.9386291503906,297.10040283203125,299.3695373535156,293.1499938964844,293.1499938964844,281.54998779296875,29076.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168695330619812,1.0,0.0,0.0,3.516921043395996,3.516944408416748,8.253127816715278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.921875,0.0,1412.27001953125,1895.4371337890625,0.0,1746.34228515625,0.8849519491195679,1.0,0.0,3.0,1.0,0.0
17911920,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.3363710939884186,0.2537686228752136,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9070560932159424,0.2110357284545898,0.2001621127128601,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9542216062545776,0.2413313090801239,0.1689388453960418,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8789439797401428,0.1924564987421035,0.1826592087745666,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7878497242927551,0.1372646540403366,0.6198562383651733,284.9931335449219,284.95001220703125,297.7767944335937,294.309326171875,297.54864501953125,297.3721008300781,284.9870910644531,1.0,0.3126559257507324,0.8213893175125122,0.8213893175125122,1.0,1.0,-1.7108027935028076,0.748409628868103,0.9623931646347046,0.3556201457977295,0.8385709524154663,0.8385709524154663,0.0,38.62347030639648,43.0,35390.65625,0.0,396.6238098144531,1.0,281.53973388671875,283.900146484375,297.1559753417969,299.4481506347656,293.1499938964844,293.1499938964844,281.8500061035156,30596.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104525566101074,1.0,0.0,0.0,3.587008237838745,3.5870323181152344,8.585350315115647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.1279296875,0.0,1498.0057373046875,1895.4371337890625,0.0,1694.1990966796875,0.898834764957428,1.0,0.0,3.0,1.0,0.0
17911980,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.9990000128746032,0.3469138145446777,0.2553952932357788,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9068363904953004,0.2122213840484619,0.2012411504983902,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9539074897766112,0.242636889219284,0.1698089390993118,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8786441683769226,0.1934716254472732,0.1835829764604568,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.7869093418121338,0.1376699358224868,0.6214475035667419,285.09210205078125,284.95001220703125,297.8544311523437,294.3029479980469,297.6021423339844,297.4057006835937,285.0855407714844,1.0,0.3147740066051483,0.8431783318519592,0.8431783318519592,1.0,1.0,-1.7180908918380735,0.7542001605033875,0.9638907313346864,0.3595596551895141,0.9813011884689332,0.9813011884689332,0.0,39.00320053100586,61.0,35206.78125,0.0,401.8644409179688,1.0,281.8431701660156,283.9857177734375,297.2400207519531,299.512451171875,293.1499938964844,293.1499938964844,281.54998779296875,26199.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951622366905212,1.0,0.0,0.0,3.938173770904541,3.93820071220398,1.0348633168177912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.69921875,0.0,1879.642822265625,1895.4371337890625,0.0,1572.78515625,0.9749876856803894,1.0,0.0,3.0,1.0,0.0
17912040,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.9990000128746032,0.3469138145446777,0.2553952932357788,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9068363904953004,0.2122213840484619,0.2012411504983902,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9539074897766112,0.242636889219284,0.1698089390993118,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8786441683769226,0.1934716254472732,0.1835829764604568,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.7869093418121338,0.1376699358224868,0.6214475035667419,285.09210205078125,284.95001220703125,297.8544311523437,294.3029479980469,297.6021423339844,297.4057006835937,285.0855407714844,1.0,0.3147740066051483,0.8431783318519592,0.8431783318519592,1.0,1.0,-1.7180908918380735,0.7542001605033875,0.9638907313346864,0.3595596551895141,0.9813011884689332,0.9813011884689332,0.0,39.00320053100586,61.0,35206.78125,0.0,401.8644409179688,1.0,281.8431701660156,283.9857177734375,297.2400207519531,299.512451171875,293.1499938964844,293.1499938964844,281.54998779296875,26199.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951622366905212,1.0,0.0,0.0,3.938173770904541,3.93820071220398,1.0348633168177912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.69921875,0.0,1879.642822265625,1895.4371337890625,0.0,1572.78515625,0.9749876856803894,1.0,0.0,3.0,1.0,0.0
17912100,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9990000128746032,0.3498285114765167,0.2641253173351288,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8974650502204895,0.2126137912273407,0.2017993330955505,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9433236122131348,0.2430203258991241,0.1702466756105423,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8697670698165894,0.1937943994998932,0.1840646713972091,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7785894870758057,0.1377194970846176,0.6224239468574524,284.9145812988281,284.95001220703125,297.89288330078125,294.2994689941406,297.62127685546875,297.4092102050781,284.8930053710937,1.0,0.3184789717197418,0.8540728688240051,0.8540728688240051,1.0,1.0,-1.731513738632202,0.7615625858306885,0.9699511528015136,0.3640255928039551,0.8851445913314819,0.8851445913314819,0.0,40.59710311889648,61.0,36298.53515625,0.0,414.2558288574219,1.0,281.5899658203125,283.765625,297.3584899902344,299.8072204589844,293.1499938964844,293.1499938964844,281.54998779296875,31566.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707575261592865,1.0,0.0,0.0,4.015811443328857,4.015840530395508,1.0760685427158023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.92236328125,0.0,2025.3310546875,1895.4371337890625,0.0,1671.0411376953125,0.9931859970092772,1.0,0.0,3.0,1.0,0.0
17912160,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.350824236869812,0.2776928544044494,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8826926350593567,0.2127864509820938,0.2021217942237854,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9257086515426636,0.2431355714797973,0.1704538911581039,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8558861613273621,0.1939122080802917,0.1843311637639999,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7655876874923706,0.1375409364700317,0.6224595904350281,284.8822631835937,284.95001220703125,297.9310607910156,294.2958068847656,297.63360595703125,297.4008483886719,284.8889465332031,1.0,0.3236480951309204,0.8540912866592407,0.8540912866592407,1.0,1.0,-1.7487976551055908,0.769821286201477,0.9789763689041138,0.3685860633850097,0.841070830821991,0.841070830821991,0.0,43.14480209350586,79.0,36314.703125,0.0,431.9524230957031,1.0,281.5552673339844,283.77215576171875,297.3641052246094,299.7911376953125,293.1499938964844,293.1499938964844,281.8500061035156,38264.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154880166053772,1.0,0.0,0.0,3.906642198562622,3.906670808792114,1.0183581480305293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.20703125,0.0,1936.0972900390625,1895.4371337890625,0.0,1735.0592041015625,0.9752742052078248,1.0,0.0,3.0,1.0,0.0
17912220,297.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.9990000128746032,0.3497819006443023,0.3122578561306,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8501640558242798,0.2136972993612289,0.2030327916145324,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8885496258735657,0.2441354990005493,0.1711465418338775,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8257984519004822,0.1946633607149124,0.185108333826065,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.7372771501541138,0.1373542100191116,0.6224963068962097,285.09881591796875,284.95001220703125,298.00360107421875,294.288330078125,297.64862060546875,297.3695983886719,285.103759765625,1.0,0.3370128273963928,0.8541266322135925,0.8541266322135925,1.0,1.0,-1.7931926250457764,0.790910542011261,1.0022821426391602,0.3801678121089935,1.0,1.0,0.0,50.16456985473633,79.0,36325.34375,0.0,480.3698425292969,1.0,281.8438720703125,283.97564697265625,297.2865600585937,299.6556396484375,293.1499938964844,293.1499938964844,281.8500061035156,27299.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105451226234436,1.0,0.0,0.0,4.064332485198975,4.064361095428467,1.102228793570248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.748046875,0.0,2055.665771484375,1895.4371337890625,0.0,1694.9462890625,1.0,1.0,0.0,3.0,1.0,0.0
17912280,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.9990000128746032,0.3496480286121368,0.3138355016708374,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.8487525582313538,0.2137425392866134,0.203087568283081,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.8869755268096924,0.2441852539777755,0.1711906641721725,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.8244708180427551,0.1947014331817627,0.1851563453674316,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.736048698425293,0.1373462975025177,0.6225299835205078,285.1015625,284.95001220703125,298.0066223144531,294.2880249023437,297.6490173339844,297.3678894042969,285.1067199707031,1.0,0.3376520574092865,0.8541280627250671,0.8541280627250671,1.0,1.0,-1.7952207326889038,0.7918710708618164,1.0033496618270874,0.3807118833065033,1.0,1.0,0.0,50.526214599609375,82.0,36351.265625,0.0,482.7830810546875,1.0,281.8448181152344,283.97802734375,297.2881164550781,299.66033935546875,293.1499938964844,293.1499938964844,281.54998779296875,27266.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107242941856384,1.0,0.0,0.0,4.065042495727539,4.065070629119873,1.1026137372027731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.7607421875,0.0,2056.358154296875,1895.4371337890625,0.0,1696.3931884765625,1.0,1.0,0.0,3.0,1.0,0.0
17912340,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9568259716033936,0.3485749363899231,0.3140857219696045,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8110249042510986,0.2142408341169357,0.2041792273521423,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8452649116516113,0.2446134984493255,0.1719961464405059,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7858034372329712,0.1950665563344955,0.1861062198877334,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7009474635124207,0.1366253346204757,0.6220971345901489,284.9087829589844,284.95001220703125,298.0810546875,294.27978515625,297.6629943847656,297.3336486816406,284.9069519042969,1.0,0.3479043543338775,0.8541648983955383,0.8541648983955383,1.0,1.0,-1.7984998226165771,0.7933599948883057,1.0051398277282717,0.3818376362323761,0.9198369383811952,0.9198369383811952,0.0,60.80457305908203,70.0,37221.484375,0.0,516.320068359375,1.0,281.5545959472656,283.7559814453125,297.3460998535156,299.8482971191406,293.1499938964844,293.1499938964844,281.25,31497.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729134738445282,1.0,0.0,0.0,4.0439887046813965,4.044017791748047,1.091222088689392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.44189453125,0.0,2062.838623046875,1895.4371337890625,0.0,1847.8228759765625,1.0,1.0,0.0,3.0,1.0,0.0
17912400,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9568259716033936,0.3485749363899231,0.3140857219696045,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8110249042510986,0.2142408341169357,0.2041792273521423,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8452649116516113,0.2446134984493255,0.1719961464405059,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7858034372329712,0.1950665563344955,0.1861062198877334,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7009474635124207,0.1366253346204757,0.6220971345901489,284.9087829589844,284.95001220703125,298.0810546875,294.27978515625,297.6629943847656,297.3336486816406,284.9069519042969,1.0,0.3479043543338775,0.8541648983955383,0.8541648983955383,1.0,1.0,-1.7984998226165771,0.7933599948883057,1.0051398277282717,0.3818376362323761,0.9198369383811952,0.9198369383811952,0.0,60.80457305908203,70.0,37221.484375,0.0,516.320068359375,1.0,281.5545959472656,283.7559814453125,297.3460998535156,299.8482971191406,293.1499938964844,293.1499938964844,281.25,31497.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729134738445282,1.0,0.0,0.0,4.0439887046813965,4.044017791748047,1.091222088689392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.44189453125,0.0,2062.838623046875,1895.4371337890625,0.0,1847.8228759765625,1.0,1.0,0.0,3.0,1.0,0.0
17912460,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.942717432975769,0.3501512408256531,0.3151989877223968,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.7992812395095825,0.2141980528831482,0.2043323069810867,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8336530923843384,0.2443902194499969,0.1719827055931091,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.7742346525192261,0.1949278265237808,0.1861665397882461,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.6884678602218628,0.135519802570343,0.6179683804512024,284.8198547363281,284.95001220703125,298.1543273925781,294.271240234375,297.6859741210937,297.31671142578125,284.8348693847656,1.0,0.3503865301609039,0.8538872599601746,0.8538872599601746,1.0,1.0,-1.7951589822769165,0.7917430996894836,1.0034159421920776,0.3809548318386078,0.7664086818695068,0.7664086818695068,0.0,64.34242248535156,58.0,37090.4921875,0.0,524.9374389648438,1.0,281.2565612792969,283.70025634765625,297.3043518066406,299.818115234375,293.1499938964844,293.1499938964844,281.54998779296875,46905.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401108741760254,1.0,0.0,0.0,3.6140384674072266,3.6140658855438232,8.715229569133953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.697265625,0.0,1648.400390625,1895.4371337890625,0.0,1940.5252685546875,0.9200472235679626,1.0,0.0,3.0,1.0,0.0
17912520,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.942717432975769,0.3501512408256531,0.3151989877223968,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.7992812395095825,0.2141980528831482,0.2043323069810867,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8336530923843384,0.2443902194499969,0.1719827055931091,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.7742346525192261,0.1949278265237808,0.1861665397882461,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.6884678602218628,0.135519802570343,0.6179683804512024,284.8198547363281,284.95001220703125,298.1543273925781,294.271240234375,297.6859741210937,297.31671142578125,284.8348693847656,1.0,0.3503865301609039,0.8538872599601746,0.8538872599601746,1.0,1.0,-1.7951589822769165,0.7917430996894836,1.0034159421920776,0.3809548318386078,0.7664086818695068,0.7664086818695068,0.0,64.34242248535156,58.0,37090.4921875,0.0,524.9374389648438,1.0,281.2565612792969,283.70025634765625,297.3043518066406,299.818115234375,293.1499938964844,293.1499938964844,281.54998779296875,46905.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401108741760254,1.0,0.0,0.0,3.6140384674072266,3.6140658855438232,8.715229569133953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.697265625,0.0,1648.400390625,1895.4371337890625,0.0,1940.5252685546875,0.9200472235679626,1.0,0.0,3.0,1.0,0.0
17912580,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9551675319671632,0.3541561663150787,0.31824991106987,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.806952714920044,0.2149702906608581,0.2047625482082367,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8409285545349121,0.2452230751514434,0.1723064482212066,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7814816832542419,0.1955375969409942,0.1864590793848037,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.693487823009491,0.1350500732660293,0.6146135926246643,284.9874572753906,284.95001220703125,298.226318359375,294.2625427246094,297.7185363769531,297.3179016113281,284.98394775390625,1.0,0.3481445610523224,0.8536096215248108,0.8536096215248108,1.0,1.0,-1.7960458993911743,0.7921580076217651,1.0038878917694092,0.3810965120792389,0.8759574294090271,0.8759574294090271,0.0,62.19383239746094,46.0,36700.9765625,0.0,518.9534301757812,1.0,281.54302978515625,283.83648681640625,297.2091979980469,299.61395263671875,293.1499938964844,293.1499938964844,281.8500061035156,31957.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235292792320251,1.0,0.0,0.0,3.828139305114746,3.828166246414185,9.778422054296243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.87548828125,0.0,1787.2838134765625,1895.4371337890625,0.0,1801.1568603515625,0.9538873434066772,1.0,0.0,3.0,1.0,0.0
17912640,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9551675319671632,0.3541561663150787,0.31824991106987,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.806952714920044,0.2149702906608581,0.2047625482082367,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8409285545349121,0.2452230751514434,0.1723064482212066,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7814816832542419,0.1955375969409942,0.1864590793848037,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.693487823009491,0.1350500732660293,0.6146135926246643,284.9874572753906,284.95001220703125,298.226318359375,294.2625427246094,297.7185363769531,297.3179016113281,284.98394775390625,1.0,0.3481445610523224,0.8536096215248108,0.8536096215248108,1.0,1.0,-1.7960458993911743,0.7921580076217651,1.0038878917694092,0.3810965120792389,0.8759574294090271,0.8759574294090271,0.0,62.19383239746094,46.0,36700.9765625,0.0,518.9534301757812,1.0,281.54302978515625,283.83648681640625,297.2091979980469,299.61395263671875,293.1499938964844,293.1499938964844,281.8500061035156,31957.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235292792320251,1.0,0.0,0.0,3.828139305114746,3.828166246414185,9.778422054296243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.87548828125,0.0,1787.2838134765625,1895.4371337890625,0.0,1801.1568603515625,0.9538873434066772,1.0,0.0,3.0,1.0,0.0
17912700,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.967615842819214,0.3563054203987121,0.3200070559978485,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.8158533573150635,0.2154818028211593,0.2050983607769012,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8499571084976196,0.2457644343376159,0.1725725382566452,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7904528379440308,0.1959628015756607,0.1867160499095916,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.7009506225585938,0.1349554061889648,0.6134952902793884,285.102294921875,284.95001220703125,298.2618408203125,294.2582397460937,297.7353820800781,297.3198547363281,285.1146545410156,1.0,0.3458217680454254,0.8534708023071289,0.8534708023071289,1.0,1.0,-1.7978438138961792,0.793003499507904,1.0048402547836304,0.3815430402755737,0.9795793890953064,0.9795793890953064,0.0,59.70452880859375,46.0,36084.8046875,0.0,512.5138549804688,1.0,281.8053894042969,283.97637939453125,297.1775817871094,299.4745178222656,293.1499938964844,293.1499938964844,281.8500061035156,28570.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140159606933594,1.0,0.0,0.0,3.958495616912842,3.9585232734680176,1.0455712526891148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.51953125,0.0,1925.0926513671875,1895.4371337890625,0.0,1723.0712890625,0.9835737347602844,1.0,0.0,3.0,1.0,0.0
17912760,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9829020500183104,0.3585736751556396,0.3219122588634491,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.8278429508209229,0.2160857617855072,0.2055187821388244,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.8629820942878723,0.2464016824960708,0.172910526394844,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.80312579870224,0.1964761465787887,0.1870511174201965,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.7116512656211853,0.1349535286426544,0.6127361059188843,285.1137390136719,284.95001220703125,298.2970275878906,294.2539367675781,297.75274658203125,297.322998046875,285.1138000488281,1.0,0.3429067730903625,0.8536794781684875,0.8536794781684875,1.0,1.0,-1.8005321025848389,0.7943021655082703,1.0062299966812134,0.3822510838508606,1.0,1.0,0.0,56.49642562866211,34.0,36131.84765625,0.0,504.4359130859375,1.0,281.8441467285156,283.96649169921875,297.2126770019531,299.56695556640625,293.1499938964844,293.1499938964844,281.54998779296875,27229.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116081118583679,1.0,0.0,0.0,4.065459728240967,4.065488338470459,1.1028402013835148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.49951171875,0.0,2056.62060546875,1895.4371337890625,0.0,1703.5384521484375,1.0,1.0,0.0,3.0,1.0,0.0
17912820,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.3624832332134247,0.3138711154460907,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8527900576591492,0.2166553139686584,0.2060383111238479,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8906801342964172,0.2468208968639373,0.1732365489006042,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8276840448379517,0.1969210654497146,0.1874358057975769,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7316983342170715,0.1345563679933548,0.6105194091796875,284.90234375,284.95001220703125,298.3663635253906,294.2455444335937,297.7828369140625,297.3223571777344,284.8982238769531,1.0,0.3350648581981659,0.8540969491004944,0.8540969491004944,1.0,1.0,-1.7891027927398682,0.7888358235359192,1.0002669095993042,0.3795485496520996,0.9119235277175904,0.9119235277175904,0.0,50.38903427124024,25.0,36788.47265625,0.0,478.6184692382813,1.0,281.5545349121094,283.7335205078125,297.29736328125,299.7741394042969,293.1499938964844,293.1499938964844,281.25,31974.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275143265724182,1.0,0.0,0.0,4.041635513305664,4.0416646003723145,1.089952434085717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.53662109375,0.0,2063.592529296875,1895.4371337890625,0.0,1834.284423828125,1.0,1.0,0.0,3.0,1.0,0.0
17912880,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.3624832332134247,0.3138711154460907,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8527900576591492,0.2166553139686584,0.2060383111238479,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8906801342964172,0.2468208968639373,0.1732365489006042,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8276840448379517,0.1969210654497146,0.1874358057975769,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7316983342170715,0.1345563679933548,0.6105194091796875,284.90234375,284.95001220703125,298.3663635253906,294.2455444335937,297.7828369140625,297.3223571777344,284.8982238769531,1.0,0.3350648581981659,0.8540969491004944,0.8540969491004944,1.0,1.0,-1.7891027927398682,0.7888358235359192,1.0002669095993042,0.3795485496520996,0.9119235277175904,0.9119235277175904,0.0,50.38903427124024,25.0,36788.47265625,0.0,478.6184692382813,1.0,281.5545349121094,283.7335205078125,297.29736328125,299.7741394042969,293.1499938964844,293.1499938964844,281.25,31974.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275143265724182,1.0,0.0,0.0,4.041635513305664,4.0416646003723145,1.089952434085717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.53662109375,0.0,2063.592529296875,1895.4371337890625,0.0,1834.284423828125,1.0,1.0,0.0,3.0,1.0,0.0
17912940,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9990000128746032,0.3709057867527008,0.2892456650733948,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8761029243469238,0.2166923284530639,0.2059414237737655,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9164425134658812,0.2466107010841369,0.1729895770549774,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.848972499370575,0.1968666911125183,0.1872521042823791,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7491015791893005,0.1338453143835067,0.6065406203269958,284.8133544921875,284.95001220703125,298.4342346191406,294.237548828125,297.82391357421875,297.34307861328125,284.82769775390625,1.0,0.3251910805702209,0.8545144200325012,0.8545144200325012,1.0,1.0,-1.7547399997711182,0.7725934982299805,0.9821464419364928,0.3704660832881927,0.7493671178817749,0.7493671178817749,0.0,45.22516250610352,28.0,36022.49609375,0.0,441.6985473632813,1.0,281.2567138671875,283.6950988769531,297.2547912597656,299.7121276855469,293.1499938964844,293.1499938964844,281.54998779296875,48611.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358304262161255,1.0,0.0,0.0,3.519547700881958,3.5195744037628174,8.265459428002941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.916015625,0.0,1555.9552001953125,1895.4371337890625,0.0,1904.17138671875,0.9014930725097656,1.0,0.0,3.0,1.0,0.0
