time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913000,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9990000128746032,0.3709057867527008,0.2892456650733948,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81170654296875,0.8761029243469238,0.2166923284530639,0.2059414237737655,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9164425134658812,0.2466107010841369,0.1729895770549774,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.848972499370575,0.1968666911125183,0.1872521042823791,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7491015791893005,0.1338453143835067,0.6065406203269958,284.8133544921875,284.95001220703125,298.4342346191406,294.237548828125,297.82391357421875,297.34307861328125,284.82769775390625,1.0,0.3251910805702209,0.8545144200325012,0.8545144200325012,1.0,1.0,-1.7547399997711182,0.7725934982299805,0.9821464419364928,0.3704660832881927,0.7493671178817749,0.7493671178817749,0.0,45.22516250610352,28.0,36022.49609375,0.0,441.6985473632813,1.0,281.2567138671875,283.6950988769531,297.2547912597656,299.7121276855469,293.1499938964844,293.1499938964844,281.54998779296875,48611.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358304262161255,1.0,0.0,0.0,3.519547700881958,3.5195744037628174,8.265459428002941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.916015625,0.0,1555.9552001953125,1895.4371337890625,0.0,1904.17138671875,0.9014930725097656,1.0,0.0,3.0,1.0,0.0
17913060,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9990000128746032,0.383609414100647,0.2702301144599914,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.897449254989624,0.2175702452659607,0.2064379155635833,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.94157612323761,0.2474873214960098,0.1733204424381256,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.868686318397522,0.1975778192281723,0.1876081973314285,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7653613090515137,0.1338864862918853,0.6051936745643616,284.9662170410156,284.95001220703125,298.5006408691406,294.23016357421875,297.87921142578125,297.3902587890625,284.9621276855469,1.0,0.3186377584934234,0.8553980588912964,0.8553980588912964,1.0,1.0,-1.731698751449585,0.7618006467819214,0.9698980450630188,0.3643321692943573,0.8381873369216919,0.8381873369216919,0.0,41.567569732666016,31.0,35254.59375,0.0,417.2170715332031,1.0,281.5421447753906,283.8252258300781,297.1557312011719,299.4791259765625,293.1499938964844,293.1499938964844,281.8500061035156,33331.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150053381919861,1.0,0.0,0.0,3.693052053451538,3.693077802658081,9.10047731395025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.99609375,0.0,1637.100341796875,1895.4371337890625,0.0,1731.124267578125,0.9246719479560852,1.0,0.0,3.0,1.0,0.0
17913120,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9990000128746032,0.383609414100647,0.2702301144599914,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.897449254989624,0.2175702452659607,0.2064379155635833,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.94157612323761,0.2474873214960098,0.1733204424381256,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.868686318397522,0.1975778192281723,0.1876081973314285,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7653613090515137,0.1338864862918853,0.6051936745643616,284.9662170410156,284.95001220703125,298.5006408691406,294.23016357421875,297.87921142578125,297.3902587890625,284.9621276855469,1.0,0.3186377584934234,0.8553980588912964,0.8553980588912964,1.0,1.0,-1.731698751449585,0.7618006467819214,0.9698980450630188,0.3643321692943573,0.8381873369216919,0.8381873369216919,0.0,41.567569732666016,31.0,35254.59375,0.0,417.2170715332031,1.0,281.5421447753906,283.8252258300781,297.1557312011719,299.4791259765625,293.1499938964844,293.1499938964844,281.8500061035156,33331.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150053381919861,1.0,0.0,0.0,3.693052053451538,3.693077802658081,9.10047731395025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.99609375,0.0,1637.100341796875,1895.4371337890625,0.0,1731.124267578125,0.9246719479560852,1.0,0.0,3.0,1.0,0.0
17913180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9990000128746032,0.3963153958320617,0.2568210363388061,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9152184128761292,0.2187228500843048,0.2073868364095688,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9604275822639464,0.2486375421285629,0.1740214675664901,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8848126530647278,0.1985477805137634,0.1883890628814697,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.7789291143417358,0.1343237310647964,0.606397271156311,285.07568359375,284.95001220703125,298.5639953613281,294.22369384765625,297.9329528808594,297.4367980957031,285.06842041015625,1.0,0.3147445917129516,0.8562613725662231,0.8562613725662231,1.0,1.0,-1.719956874847412,0.7563412189483643,0.963615655899048,0.3612471520900726,0.9734992384910583,0.9734992384910583,0.0,39.24863052368164,31.0,34694.203125,0.0,403.64013671875,1.0,281.8431396484375,283.9263916015625,297.1613464355469,299.4240417480469,293.1499938964844,293.1499938964844,281.8500061035156,27548.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991686224937439,1.0,0.0,0.0,3.9915149211883545,3.991542816162109,1.0630869837768842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.2041015625,0.0,1960.020263671875,1895.4371337890625,0.0,1604.1983642578125,0.9878742098808287,1.0,0.0,3.0,1.0,0.0
17913240,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.9990000128746032,0.3966018259525299,0.2565661966800689,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9155926704406738,0.2187482416629791,0.2074121087789535,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.9607808589935304,0.2486613243818283,0.1740399599075317,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8851343393325806,0.1985690742731094,0.1884102076292038,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.7792019844055176,0.1343345493078231,0.6064443588256836,285.0733947753906,284.95001220703125,298.5654602050781,294.2235717773437,297.93414306640625,297.43780517578125,285.06622314453125,1.0,0.3146807849407196,0.8562816977500916,0.8562816977500916,1.0,1.0,-1.7197850942611694,0.7562621235847473,0.9635230302810668,0.3612024486064911,0.9738287925720216,0.9738287925720216,0.0,39.20771789550781,49.0,34698.41015625,0.0,403.4223937988281,1.0,281.8436584472656,283.9239196777344,297.1636962890625,299.4281005859375,293.1499938964844,293.1499938964844,281.54998779296875,27617.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991575956344604,1.0,0.0,0.0,3.997604131698608,3.9976320266723633,1.0663330840543497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.0166015625,0.0,1968.6279296875,1895.4371337890625,0.0,1604.111572265625,0.9892723560333252,1.0,0.0,3.0,1.0,0.0
17913300,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.4020207524299621,0.2576532065868377,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9150215983390808,0.2191274762153625,0.2079150378704071,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.960079312324524,0.2489452213048935,0.1743817627429962,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.884581983089447,0.1988747715950012,0.1888315230607986,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7785593271255493,0.1344608068466186,0.6074374914169312,284.89434814453125,284.95001220703125,298.5972900390625,294.2206115722656,297.9581298828125,297.4555358886719,284.8740539550781,1.0,0.3159146904945373,0.8567234873771667,0.8567234873771667,1.0,1.0,-1.7237898111343384,0.7582314610481262,0.9655584096908568,0.3621612191200256,0.869746744632721,0.869746744632721,0.0,39.44803237915039,49.0,35568.1484375,0.0,406.420166015625,1.0,281.5892333984375,283.71063232421875,297.2652282714844,299.6838073730469,293.1499938964844,293.1499938964844,281.54998779296875,33300.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091870307922363,1.0,0.0,0.0,4.033895015716553,4.033924579620361,1.085781605070224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.68408203125,0.0,2064.053466796875,1895.4371337890625,0.0,1683.99609375,0.9989044070243835,1.0,0.0,3.0,1.0,0.0
17913360,297.6777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.4056959748268127,0.2650579810142517,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9061067700386048,0.21929931640625,0.2081876397132873,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9507880210876464,0.248967632651329,0.1744896471500396,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8766002058982849,0.1989873945713043,0.1890446096658706,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7714002728462219,0.134405642747879,0.6077282428741455,284.8701171875,284.95001220703125,298.6286926269531,294.2179260253906,297.97589111328125,297.4622802734375,284.8778686523437,1.0,0.3188818991184234,0.857193112373352,0.857193112373352,1.0,1.0,-1.7337360382080078,0.7629948258399963,0.9707411527633668,0.3647556900978088,0.8256128430366516,0.8256128430366516,0.0,40.78367233276367,67.0,35427.56640625,0.0,416.09521484375,1.0,281.5552062988281,283.7292175292969,297.2633972167969,299.6432189941406,293.1499938964844,293.1499938964844,281.8500061035156,40234.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714329719543457,1.0,0.0,0.0,3.884090423583984,3.884119272232056,1.006634875011514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.7412109375,0.0,1922.867919921875,1895.4371337890625,0.0,1725.623291015625,0.971786618232727,1.0,0.0,3.0,1.0,0.0
17913420,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9990000128746032,0.4098654687404632,0.2913720905780792,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8784639835357666,0.2202999740839004,0.2091079950332641,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9180602431297302,0.2498757690191269,0.1750643104314804,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8506793975830078,0.1998019516468048,0.1898090839385986,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7482020854949951,0.1345063000917434,0.60870361328125,285.0799255371094,284.95001220703125,298.6902160644531,294.2134704589844,297.9984741210937,297.45269775390625,285.0831604003906,1.0,0.3292991816997528,0.8581323027610779,0.8581323027610779,1.0,1.0,-1.7692029476165771,0.7799168229103088,0.9892860651016236,0.3740435540676117,1.0,1.0,0.0,45.88949966430664,85.0,35385.95703125,0.0,452.4745178222656,1.0,281.8446960449219,283.9227600097656,297.1936340332031,299.50634765625,293.1499938964844,293.1499938964844,281.54998779296875,27709.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052286863327026,1.0,0.0,0.0,4.063032150268555,4.063060760498047,1.1015235941158608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.34619140625,0.0,2057.3056640625,1895.4371337890625,0.0,1652.2589111328125,1.0,1.0,0.0,3.0,1.0,0.0
17913480,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9990000128746032,0.4098654687404632,0.2913720905780792,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8784639835357666,0.2202999740839004,0.2091079950332641,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9180602431297302,0.2498757690191269,0.1750643104314804,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8506793975830078,0.1998019516468048,0.1898090839385986,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7482020854949951,0.1345063000917434,0.60870361328125,285.0799255371094,284.95001220703125,298.6902160644531,294.2134704589844,297.9984741210937,297.45269775390625,285.0831604003906,1.0,0.3292991816997528,0.8581323027610779,0.8581323027610779,1.0,1.0,-1.7692029476165771,0.7799168229103088,0.9892860651016236,0.3740435540676117,1.0,1.0,0.0,45.88949966430664,85.0,35385.95703125,0.0,452.4745178222656,1.0,281.8446960449219,283.9227600097656,297.1936340332031,299.50634765625,293.1499938964844,293.1499938964844,281.54998779296875,27709.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052286863327026,1.0,0.0,0.0,4.063032150268555,4.063060760498047,1.1015235941158608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.34619140625,0.0,2057.3056640625,1895.4371337890625,0.0,1652.2589111328125,1.0,1.0,0.0,3.0,1.0,0.0
17913540,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.4079492390155792,0.3301074504852295,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8444764614105225,0.2209600359201431,0.2101848274469375,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8797448873519897,0.2502880692481994,0.1757304072380066,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8191972374916077,0.2003006935119629,0.190721109509468,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7198269963264465,0.1340989023447036,0.6091265082359314,284.9278869628906,284.95001220703125,298.75,294.2104187011719,298.0,297.40594482421875,284.9303894042969,1.0,0.3444846570491791,0.8590714931488037,0.8590714931488037,1.0,1.0,-1.8194018602371216,0.8038661479949951,1.0155357122421265,0.387280523777008,0.9235482811927797,0.9235482811927797,0.0,54.1468391418457,103.0,36968.515625,0.0,509.51373291015625,1.0,281.5546875,283.7391662597656,297.2757568359375,299.7384948730469,293.1499938964844,293.1499938964844,281.25,31716.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232058048248291,1.0,0.0,0.0,4.042910575866699,4.04293966293335,1.0906402394539327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.21923828125,0.0,2063.185302734375,1895.4371337890625,0.0,1798.4783935546875,1.0,1.0,0.0,3.0,1.0,0.0
17913600,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.4079492390155792,0.3301074504852295,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8444764614105225,0.2209600359201431,0.2101848274469375,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8797448873519897,0.2502880692481994,0.1757304072380066,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8191972374916077,0.2003006935119629,0.190721109509468,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7198269963264465,0.1340989023447036,0.6091265082359314,284.9278869628906,284.95001220703125,298.75,294.2104187011719,298.0,297.40594482421875,284.9303894042969,1.0,0.3444846570491791,0.8590714931488037,0.8590714931488037,1.0,1.0,-1.8194018602371216,0.8038661479949951,1.0155357122421265,0.387280523777008,0.9235482811927797,0.9235482811927797,0.0,54.1468391418457,103.0,36968.515625,0.0,509.51373291015625,1.0,281.5546875,283.7391662597656,297.2757568359375,299.7384948730469,293.1499938964844,293.1499938964844,281.25,31716.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232058048248291,1.0,0.0,0.0,4.042910575866699,4.04293966293335,1.0906402394539327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.21923828125,0.0,2063.185302734375,1895.4371337890625,0.0,1798.4783935546875,1.0,1.0,0.0,3.0,1.0,0.0
17913660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9826537370681764,0.4010938704013824,0.3627490103244781,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8032928705215454,0.2214454561471939,0.2110922783613205,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8352227807044983,0.2504060566425323,0.1761539876461029,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7769429683685303,0.200649231672287,0.191498190164566,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6801457405090332,0.1333115845918655,0.6080236434936523,284.84521484375,284.95001220703125,298.80718994140625,294.206787109375,297.9856872558594,297.3328857421875,284.8541564941406,1.0,0.3623383045196533,0.8585332632064819,0.8585332632064819,1.0,1.0,-1.858570575714112,0.822409451007843,1.0361610651016235,0.3978152871131897,0.7995845675468445,0.7995845675468445,0.0,67.35904693603516,91.0,37879.6640625,0.0,577.8905639648438,1.0,281.2561340332031,283.6512145996094,297.2704467773437,299.8163757324219,293.1499938964844,293.1499938964844,281.54998779296875,43144.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401502728462219,1.0,0.0,0.0,3.7710964679718018,3.771124839782715,9.489177728028152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.83154296875,0.0,1804.64892578125,1895.4371337890625,0.0,1940.861328125,0.9504219889640808,1.0,0.0,3.0,1.0,0.0
17913720,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9826537370681764,0.4010938704013824,0.3627490103244781,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8032928705215454,0.2214454561471939,0.2110922783613205,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8352227807044983,0.2504060566425323,0.1761539876461029,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7769429683685303,0.200649231672287,0.191498190164566,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6801457405090332,0.1333115845918655,0.6080236434936523,284.84521484375,284.95001220703125,298.80718994140625,294.206787109375,297.9856872558594,297.3328857421875,284.8541564941406,1.0,0.3623383045196533,0.8585332632064819,0.8585332632064819,1.0,1.0,-1.858570575714112,0.822409451007843,1.0361610651016235,0.3978152871131897,0.7995845675468445,0.7995845675468445,0.0,67.35904693603516,91.0,37879.6640625,0.0,577.8905639648438,1.0,281.2561340332031,283.6512145996094,297.2704467773437,299.8163757324219,293.1499938964844,293.1499938964844,281.54998779296875,43144.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401502728462219,1.0,0.0,0.0,3.7710964679718018,3.771124839782715,9.489177728028152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.83154296875,0.0,1804.64892578125,1895.4371337890625,0.0,1940.861328125,0.9504219889640808,1.0,0.0,3.0,1.0,0.0
17913780,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.956199824810028,0.4018691182136535,0.3616525530815124,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7831004858016968,0.2229371517896652,0.2125337868928909,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8156247138977051,0.2516855597496032,0.1770436465740203,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7578606605529785,0.2019410133361816,0.1927678287029266,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6611407995223999,0.133269265294075,0.6081384420394897,285.0077209472656,284.95001220703125,298.8609313964844,294.20074462890625,297.9996337890625,297.3143310546875,285.00408935546875,1.0,0.3695455491542816,0.8579962849617004,0.8579962849617004,1.0,1.0,-1.862977385520935,0.8244629502296448,1.038514494895935,0.3989299833774566,0.9180507063865662,0.9180507063865662,0.0,75.309326171875,79.0,37451.68359375,0.0,605.8223876953125,1.0,281.5442810058594,283.7948303222656,297.17333984375,299.6242980957031,293.1499938964844,293.1499938964844,281.25,31163.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292611002922058,1.0,0.0,0.0,3.982041120529175,3.982069492340088,1.0580464504528209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.6953125,0.0,1977.0611572265625,1895.4371337890625,0.0,1848.88037109375,0.9877765774726868,1.0,0.0,3.0,1.0,0.0
17913840,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.956199824810028,0.4018691182136535,0.3616525530815124,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7831004858016968,0.2229371517896652,0.2125337868928909,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8156247138977051,0.2516855597496032,0.1770436465740203,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7578606605529785,0.2019410133361816,0.1927678287029266,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6611407995223999,0.133269265294075,0.6081384420394897,285.0077209472656,284.95001220703125,298.8609313964844,294.20074462890625,297.9996337890625,297.3143310546875,285.00408935546875,1.0,0.3695455491542816,0.8579962849617004,0.8579962849617004,1.0,1.0,-1.862977385520935,0.8244629502296448,1.038514494895935,0.3989299833774566,0.9180507063865662,0.9180507063865662,0.0,75.309326171875,79.0,37451.68359375,0.0,605.8223876953125,1.0,281.5442810058594,283.7948303222656,297.17333984375,299.6242980957031,293.1499938964844,293.1499938964844,281.25,31163.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292611002922058,1.0,0.0,0.0,3.982041120529175,3.982069492340088,1.0580464504528209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.6953125,0.0,1977.0611572265625,1895.4371337890625,0.0,1848.88037109375,0.9877765774726868,1.0,0.0,3.0,1.0,0.0
17913900,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.954746961593628,0.4031630456447601,0.3628751337528229,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7820832133293152,0.2236783057451248,0.2133453339338302,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8143819570541382,0.2522400915622711,0.1775474399328231,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.7568979263305664,0.2025958895683288,0.1934874355792999,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6596902012825012,0.1333937793970108,0.6088758111000061,284.85333251953125,284.95001220703125,298.8866271972656,294.19683837890625,298.0104675292969,297.3131103515625,284.8399963378906,1.0,0.3708131909370422,0.8577274680137634,0.8577274680137634,1.0,1.0,-1.867775797843933,0.8267242908477783,1.0410515069961548,0.4001827239990234,0.8121628165245056,0.8121628165245056,0.0,76.22740173339844,79.0,38186.18359375,0.0,612.2025146484375,1.0,281.2903137207031,283.6156311035156,297.2455749511719,299.83941650390625,293.1499938964844,293.1499938964844,281.25,38343.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381741404533386,1.0,0.0,0.0,3.9367966651916495,3.936825752258301,1.0341398137825308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.78955078125,0.0,1975.8763427734373,1895.4371337890625,0.0,1924.04541015625,0.9784570932388306,1.0,0.0,3.0,1.0,0.0
17913960,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9569836258888244,0.404534250497818,0.3639622926712036,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7838085293769836,0.2243607640266418,0.2139647006988525,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8157509565353394,0.2526949942111969,0.1778515577316284,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7584751844406128,0.2032003104686737,0.1940330415964126,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6606491804122925,0.1335355937480926,0.6092954277992249,284.8795166015625,284.95001220703125,298.9115600585937,294.1924133300781,298.0211181640625,297.3121032714844,284.888427734375,1.0,0.3708341121673584,0.8575742244720459,0.8575742244720459,1.0,1.0,-1.871349573135376,0.8284122347831726,1.0429372787475586,0.4011196196079254,0.7966894507408142,0.7966894507408142,0.0,75.93546295166016,67.0,37845.49609375,0.0,613.864990234375,1.0,281.25604248046875,283.6802062988281,297.225341796875,299.75982666015625,293.1499938964844,293.1499938964844,281.54998779296875,42636.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741154670715332,1.0,0.0,0.0,3.7231650352478014,3.7231926918029785,9.24949176805967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.42724609375,0.0,1743.0767822265625,1895.4371337890625,0.0,1949.4287109375,0.9397923350334167,1.0,0.0,3.0,1.0,0.0
17914020,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9743539690971376,0.4092573225498199,0.367557168006897,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7978113889694214,0.2265645265579223,0.215638667345047,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8284734487533569,0.2546019554138183,0.1788552403450012,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7715678215026855,0.2051843851804733,0.1955167353153228,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.671791136264801,0.134515181183815,0.6118905544281006,285.03570556640625,284.95001220703125,298.959228515625,294.1820373535156,298.0495910644531,297.3244323730469,285.0317077636719,1.0,0.3683226108551025,0.8572676777839661,0.8572676777839661,1.0,1.0,-1.8837740421295168,0.8343251347541809,1.0494489669799805,0.4043264091014862,0.9317925572395324,0.9317925572395324,0.0,71.79090881347656,55.0,37666.484375,0.0,609.6446533203125,1.0,281.54412841796875,283.810302734375,297.1513977050781,299.607177734375,293.1499938964844,293.1499938964844,281.25,30093.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299129962921143,1.0,0.0,0.0,3.978672981262207,3.978700876235962,1.0562573606875958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.763671875,0.0,1963.8895263671875,1895.4371337890625,0.0,1854.339111328125,0.986431896686554,1.0,0.0,3.0,1.0,0.0
17914080,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9743539690971376,0.4092573225498199,0.367557168006897,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7978113889694214,0.2265645265579223,0.215638667345047,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8284734487533569,0.2546019554138183,0.1788552403450012,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7715678215026855,0.2051843851804733,0.1955167353153228,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.671791136264801,0.134515181183815,0.6118905544281006,285.03570556640625,284.95001220703125,298.959228515625,294.1820373535156,298.0495910644531,297.3244323730469,285.0317077636719,1.0,0.3683226108551025,0.8572676777839661,0.8572676777839661,1.0,1.0,-1.8837740421295168,0.8343251347541809,1.0494489669799805,0.4043264091014862,0.9317925572395324,0.9317925572395324,0.0,71.79090881347656,55.0,37666.484375,0.0,609.6446533203125,1.0,281.54412841796875,283.810302734375,297.1513977050781,299.607177734375,293.1499938964844,293.1499938964844,281.25,30093.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299129962921143,1.0,0.0,0.0,3.978672981262207,3.978700876235962,1.0562573606875958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.763671875,0.0,1963.8895263671875,1895.4371337890625,0.0,1854.339111328125,0.986431896686554,1.0,0.0,3.0,1.0,0.0
17914140,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9983864426612854,0.4128654897212982,0.3708036541938782,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8211019039154053,0.2285109013319015,0.2173118889331817,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8508982062339783,0.2560438513755798,0.1797813773155212,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7948476076126099,0.2069473564624786,0.1970060020685196,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6923819184303284,0.1355133056640625,0.6152591705322266,284.8861389160156,284.95001220703125,299.0041809082031,294.1697692871094,298.07281494140625,297.3296813964844,284.89404296875,1.0,0.3634008467197418,0.8569611310958862,0.8569611310958862,1.0,1.0,-1.896560549736023,0.840388298034668,1.0561723709106443,0.4077241420745849,0.809553861618042,0.809553861618042,0.0,64.97782897949219,43.0,38262.109375,0.0,597.0133056640625,1.0,281.2554931640625,283.6678466796875,297.21197509765625,299.77001953125,293.1499938964844,293.1499938964844,281.54998779296875,41477.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743844747543335,1.0,0.0,0.0,3.783170700073242,3.783198833465576,9.55003997660242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.064453125,0.0,1806.4658203125,1895.4371337890625,0.0,1972.4407958984373,0.9515615701675416,1.0,0.0,3.0,1.0,0.0
17914200,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9983864426612854,0.4128654897212982,0.3708036541938782,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8211019039154053,0.2285109013319015,0.2173118889331817,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8508982062339783,0.2560438513755798,0.1797813773155212,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7948476076126099,0.2069473564624786,0.1970060020685196,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6923819184303284,0.1355133056640625,0.6152591705322266,284.8861389160156,284.95001220703125,299.0041809082031,294.1697692871094,298.07281494140625,297.3296813964844,284.89404296875,1.0,0.3634008467197418,0.8569611310958862,0.8569611310958862,1.0,1.0,-1.896560549736023,0.840388298034668,1.0561723709106443,0.4077241420745849,0.809553861618042,0.809553861618042,0.0,64.97782897949219,43.0,38262.109375,0.0,597.0133056640625,1.0,281.2554931640625,283.6678466796875,297.21197509765625,299.77001953125,293.1499938964844,293.1499938964844,281.54998779296875,41477.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743844747543335,1.0,0.0,0.0,3.783170700073242,3.783198833465576,9.55003997660242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.064453125,0.0,1806.4658203125,1895.4371337890625,0.0,1972.4407958984373,0.9515615701675416,1.0,0.0,3.0,1.0,0.0
17914260,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.4220077097415924,0.3587758541107178,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8337972164154053,0.2310036867856979,0.2193819731473922,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8639965057373047,0.258139431476593,0.1810090392827987,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8083310127258301,0.2092002481222152,0.1988673061132431,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7043228149414062,0.136937603354454,0.6204302310943604,285.0179138183594,284.95001220703125,299.0466003417969,294.1557922363281,298.10845947265625,297.3614807128906,285.0074462890625,1.0,0.3549239933490753,0.856820285320282,0.856820285320282,1.0,1.0,-1.860176682472229,0.8226315379142761,1.037545084953308,0.3995093405246734,0.9276348352432252,0.9276348352432252,0.0,61.00539779663086,31.0,37361.66796875,0.0,568.8351440429688,1.0,281.5441589355469,283.7776794433594,297.1274719238281,299.5913391113281,293.1499938964844,293.1499938964844,281.25,30739.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333598136901855,1.0,0.0,0.0,4.014866352081299,4.014894962310791,1.0755619541669148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.94677734375,0.0,2017.256591796875,1895.4371337890625,0.0,1883.3046875,0.9949404001235962,1.0,0.0,3.0,1.0,0.0
17914320,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.4220077097415924,0.3587758541107178,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8337972164154053,0.2310036867856979,0.2193819731473922,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8639965057373047,0.258139431476593,0.1810090392827987,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8083310127258301,0.2092002481222152,0.1988673061132431,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7043228149414062,0.136937603354454,0.6204302310943604,285.0179138183594,284.95001220703125,299.0466003417969,294.1557922363281,298.10845947265625,297.3614807128906,285.0074462890625,1.0,0.3549239933490753,0.856820285320282,0.856820285320282,1.0,1.0,-1.860176682472229,0.8226315379142761,1.037545084953308,0.3995093405246734,0.9276348352432252,0.9276348352432252,0.0,61.00539779663086,31.0,37361.66796875,0.0,568.8351440429688,1.0,281.5441589355469,283.7776794433594,297.1274719238281,299.5913391113281,293.1499938964844,293.1499938964844,281.25,30739.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333598136901855,1.0,0.0,0.0,4.014866352081299,4.014894962310791,1.0755619541669148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.94677734375,0.0,2017.256591796875,1895.4371337890625,0.0,1883.3046875,0.9949404001235962,1.0,0.0,3.0,1.0,0.0
17914380,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.4350514411926269,0.3149908185005188,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8720554113388062,0.2332063615322113,0.2212181985378265,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.90479975938797,0.2597377896308899,0.1819843053817749,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8443953394889832,0.211196020245552,0.2004991918802261,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7364795207977295,0.1385001540184021,0.6257555484771729,284.8631286621094,284.95001220703125,299.0867004394531,294.14031982421875,298.15728759765625,297.4175720214844,284.8719482421875,1.0,0.3451057374477386,0.8566794395446777,0.8566794395446777,1.0,1.0,-1.853772640228272,0.8198773860931396,1.0338951349258425,0.396669864654541,0.7866154313087463,0.7866154313087463,0.0,52.07107925415039,34.0,37439.21875,0.0,525.8712768554688,1.0,281.25537109375,283.6546325683594,297.1659545898437,299.6900634765625,293.1499938964844,293.1499938964844,281.54998779296875,44146.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743865966796875,1.0,0.0,0.0,3.719335794448853,3.719363689422608,9.230475370713976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.88623046875,0.0,1750.0382080078125,1895.4371337890625,0.0,1972.6226806640625,0.9395432472229004,1.0,0.0,3.0,1.0,0.0
17914440,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9990000128746032,0.4350514411926269,0.3149908185005188,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8720554113388062,0.2332063615322113,0.2212181985378265,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.90479975938797,0.2597377896308899,0.1819843053817749,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8443953394889832,0.211196020245552,0.2004991918802261,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7364795207977295,0.1385001540184021,0.6257555484771729,284.8631286621094,284.95001220703125,299.0867004394531,294.14031982421875,298.15728759765625,297.4175720214844,284.8719482421875,1.0,0.3451057374477386,0.8566794395446777,0.8566794395446777,1.0,1.0,-1.853772640228272,0.8198773860931396,1.0338951349258425,0.396669864654541,0.7866154313087463,0.7866154313087463,0.0,52.07107925415039,34.0,37439.21875,0.0,525.8712768554688,1.0,281.25537109375,283.6546325683594,297.1659545898437,299.6900634765625,293.1499938964844,293.1499938964844,281.54998779296875,44146.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743865966796875,1.0,0.0,0.0,3.719335794448853,3.719363689422608,9.230475370713976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.88623046875,0.0,1750.0382080078125,1895.4371337890625,0.0,1972.6226806640625,0.9395432472229004,1.0,0.0,3.0,1.0,0.0
17914500,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.4434934854507446,0.3013741672039032,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8866221904754639,0.2345557063817978,0.2222283631563186,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9209015965461732,0.2608382701873779,0.1825288534164428,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8577733635902405,0.2124144881963729,0.2014018893241882,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7480574250221252,0.1395205855369568,0.6292166113853455,285.0153503417969,284.95001220703125,299.10595703125,294.1320495605469,298.1867980957031,297.45562744140625,285.0263977050781,1.0,0.3415247201919555,0.856609046459198,0.856609046459198,1.0,1.0,-1.8445169925689693,0.8154913187026978,1.0290257930755615,0.3941123783588409,0.8828024864196777,0.8828024864196777,0.0,49.3646354675293,34.0,36769.03515625,0.0,511.1618347167969,1.0,281.50360107421875,283.8153381347656,297.0751647949219,299.45172119140625,293.1499938964844,293.1499938964844,281.54998779296875,33992.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337483167648315,1.0,0.0,0.0,3.790605068206787,3.790631771087648,9.587610065864285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.03759765625,0.0,1757.403076171875,1895.4371337890625,0.0,1886.580322265625,0.9513747096061708,1.0,0.0,3.0,1.0,0.0
17914560,297.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.4522973001003265,0.2893758416175842,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9008819460868835,0.2360872626304626,0.223533421754837,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.937148928642273,0.2621373534202575,0.1833312213420868,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8711090683937073,0.2137998044490814,0.2025741934776306,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7597922682762146,0.1407385766506195,0.6339272856712341,285.0130920410156,284.95001220703125,299.1247253417969,294.1235046386719,298.2174072265625,297.495849609375,285.0088806152344,1.0,0.3387889266014099,0.8569918274879456,0.8569918274879456,1.0,1.0,-1.8397002220153809,0.8132421374320984,1.0264581441879272,0.3928248286247253,0.9054536819458008,0.9054536819458008,0.0,47.15101623535156,37.0,36854.39453125,0.0,501.0394592285156,1.0,281.5434875488281,283.7867431640625,297.0757751464844,299.4910583496094,293.1499938964844,293.1499938964844,281.25,31253.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290117740631104,1.0,0.0,0.0,3.9316422939300537,3.9316701889038086,1.0314336122974057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.49169921875,0.0,1912.0042724609373,1895.4371337890625,0.0,1846.7945556640625,0.9767631888389589,1.0,0.0,3.0,1.0,0.0
17914620,297.7535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9990000128746032,0.4631750583648681,0.2763543128967285,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.9186967015266418,0.237805962562561,0.2252113968133926,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9553036093711852,0.2634168267250061,0.1843073070049286,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.8870753645896912,0.2153513729572296,0.2040835469961166,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7742363810539246,0.1422368735074997,0.6405248045921326,284.840087890625,284.95001220703125,299.1487121582031,294.1117858886719,298.2549133300781,297.54425048828125,284.8426818847656,1.0,0.3362926542758941,0.8574963212013245,0.8574963212013245,1.0,1.0,-1.8369829654693604,0.8120056390762329,1.0249773263931274,0.3921073079109192,0.7777227759361267,0.7777227759361267,0.0,44.90376281738281,37.0,37237.625,0.0,492.2287902832031,1.0,281.27203369140625,283.6190185546875,297.1502380371094,299.677490234375,293.1499938964844,293.1499938964844,281.25,42954.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383535504341125,1.0,0.0,0.0,3.77858829498291,3.778616428375244,9.526917779112408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.447265625,0.0,1812.3189697265625,1895.4371337890625,0.0,1925.5697021484373,0.9472840428352356,1.0,0.0,3.0,1.0,0.0
17914680,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9990000128746032,0.4686291217803955,0.2710597813129425,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.92683345079422,0.2386736273765564,0.2259713113307953,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9625313878059388,0.2640411853790283,0.1846967488527298,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8940016031265259,0.2161309868097305,0.2047648429870605,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7806634306907654,0.1430035382509231,0.6437252163887024,284.8846740722656,284.95001220703125,299.16082763671875,294.10552978515625,298.2733459472656,297.5677185058594,284.8942565917969,1.0,0.335431694984436,0.8577573299407959,0.8577573299407959,1.0,1.0,-1.83666467666626,0.8118852972984314,1.0247794389724731,0.3920170068740845,0.7869741320610046,0.7869741320610046,0.0,44.03655242919922,57.0,37093.28125,0.0,489.3101501464844,1.0,281.2562255859375,283.67681884765625,297.1282653808594,299.6174621582031,293.1499938964844,293.1499938964844,281.54998779296875,42941.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389298677444458,1.0,0.0,0.0,3.6540369987487793,3.654064178466797,8.909210009733215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.50732421875,0.0,1664.5643310546875,1895.4371337890625,0.0,1930.4696044921875,0.9252561926841736,1.0,0.0,3.0,1.0,0.0
17914740,297.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9990000128746032,0.4830950796604156,0.2754127383232116,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9257078170776368,0.2419612109661102,0.2288853377103805,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9603264927864076,0.2667529284954071,0.1864228397607803,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8930220007896423,0.2190891057252884,0.2073900252580642,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7812256813049316,0.1457346677780151,0.655444860458374,285.0477600097656,284.95001220703125,299.1952209472656,294.08660888671875,298.32080078125,297.6241760253906,285.0458374023437,1.0,0.3412831127643585,0.8585228323936462,0.8585228323936462,1.0,1.0,-1.8646601438522337,0.825382649898529,1.03927743434906,0.399145632982254,0.931677222251892,0.931677222251892,0.0,45.38123321533203,77.0,37266.13671875,0.0,512.0234985351562,1.0,281.54315185546875,283.8080444335937,297.0558166503906,299.477783203125,293.1499938964844,293.1499938964844,281.25,29507.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274592518806458,1.0,0.0,0.0,3.936009645462036,3.936037063598633,1.0337263347537371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.10498046875,0.0,1903.5594482421875,1895.4371337890625,0.0,1833.8250732421875,0.9767860174179076,1.0,0.0,3.0,1.0,0.0
17914800,297.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9990000128746032,0.4830950796604156,0.2754127383232116,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9257078170776368,0.2419612109661102,0.2288853377103805,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9603264927864076,0.2667529284954071,0.1864228397607803,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8930220007896423,0.2190891057252884,0.2073900252580642,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7812256813049316,0.1457346677780151,0.655444860458374,285.0477600097656,284.95001220703125,299.1952209472656,294.08660888671875,298.32080078125,297.6241760253906,285.0458374023437,1.0,0.3412831127643585,0.8585228323936462,0.8585228323936462,1.0,1.0,-1.8646601438522337,0.825382649898529,1.03927743434906,0.399145632982254,0.931677222251892,0.931677222251892,0.0,45.38123321533203,77.0,37266.13671875,0.0,512.0234985351562,1.0,281.54315185546875,283.8080444335937,297.0558166503906,299.477783203125,293.1499938964844,293.1499938964844,281.25,29507.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274592518806458,1.0,0.0,0.0,3.936009645462036,3.936037063598633,1.0337263347537371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.10498046875,0.0,1903.5594482421875,1895.4371337890625,0.0,1833.8250732421875,0.9767860174179076,1.0,0.0,3.0,1.0,0.0
