time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914860,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.4908787906169891,0.3002903461456299,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9008544087409972,0.2448683977127075,0.2319439053535461,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.93319571018219,0.2688749730587005,0.1881783008575439,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8710245490074158,0.2216928750276565,0.2101541459560394,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7634407877922058,0.1480645835399627,0.6674503087997437,284.9135131835937,284.95001220703125,299.2281494140625,294.0668640136719,298.3416748046875,297.63299560546875,284.9217834472656,1.0,0.3541879951953888,0.8585978746414185,0.8585978746414185,1.0,1.0,-1.9180359840393064,0.8509379625320435,1.0670979022979736,0.4130190908908844,0.8350675702095032,0.8350675702095032,0.0,50.89173889160156,97.0,38693.21875,0.0,566.6878051757812,1.0,281.2554931640625,283.6607666015625,297.1260681152344,299.692138671875,293.1499938964844,293.1499938964844,281.54998779296875,38794.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445963621139526,1.0,0.0,0.0,3.83799409866333,3.838022232055664,9.828830798142008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.89404296875,0.0,1853.213623046875,1895.4371337890625,0.0,1978.8878173828125,0.9618144631385804,1.0,0.0,3.0,1.0,0.0
17914920,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.4908787906169891,0.3002903461456299,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9008544087409972,0.2448683977127075,0.2319439053535461,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.93319571018219,0.2688749730587005,0.1881783008575439,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8710245490074158,0.2216928750276565,0.2101541459560394,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7634407877922058,0.1480645835399627,0.6674503087997437,284.9135131835937,284.95001220703125,299.2281494140625,294.0668640136719,298.3416748046875,297.63299560546875,284.9217834472656,1.0,0.3541879951953888,0.8585978746414185,0.8585978746414185,1.0,1.0,-1.9180359840393064,0.8509379625320435,1.0670979022979736,0.4130190908908844,0.8350675702095032,0.8350675702095032,0.0,50.89173889160156,97.0,38693.21875,0.0,566.6878051757812,1.0,281.2554931640625,283.6607666015625,297.1260681152344,299.692138671875,293.1499938964844,293.1499938964844,281.54998779296875,38794.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445963621139526,1.0,0.0,0.0,3.83799409866333,3.838022232055664,9.828830798142008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.89404296875,0.0,1853.213623046875,1895.4371337890625,0.0,1978.8878173828125,0.9618144631385804,1.0,0.0,3.0,1.0,0.0
17914980,297.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9990000128746032,0.4938237071037292,0.3391167521476745,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8685552477836609,0.2483828365802765,0.2353270500898361,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8955696821212769,0.271723061800003,0.1901790052652359,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8410987854003906,0.2248311936855316,0.2132073789834976,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7383198738098145,0.150429219007492,0.6791240572929382,285.1200256347656,284.95001220703125,299.25982666015625,294.0465393066406,298.3397521972656,297.6005859375,285.1253356933594,1.0,0.3723654150962829,0.8586729168891907,0.8586729168891907,1.0,1.0,-1.9887995719909668,0.8848974108695984,1.1039021015167236,0.4314474463462829,1.0,1.0,0.0,59.99378967285156,115.0,39193.3671875,0.0,649.6771850585938,1.0,281.5447082519531,283.8436889648437,297.0531921386719,299.58807373046875,293.1499938964844,293.1499938964844,281.25,27250.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411209344863892,1.0,0.0,0.0,4.0652923583984375,4.06532096862793,1.1027493656001752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.14208984375,0.0,2056.5654296875,1895.4371337890625,0.0,1949.1407470703125,1.0,1.0,0.0,3.0,1.0,0.0
17915040,297.77801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9990000128746032,0.4938237071037292,0.3391167521476745,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.8685552477836609,0.2483828365802765,0.2353270500898361,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8955696821212769,0.271723061800003,0.1901790052652359,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8410987854003906,0.2248311936855316,0.2132073789834976,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7383198738098145,0.150429219007492,0.6791240572929382,285.1200256347656,284.95001220703125,299.25982666015625,294.0465393066406,298.3397521972656,297.6005859375,285.1253356933594,1.0,0.3723654150962829,0.8586729168891907,0.8586729168891907,1.0,1.0,-1.9887995719909668,0.8848974108695984,1.1039021015167236,0.4314474463462829,1.0,1.0,0.0,59.99378967285156,115.0,39193.3671875,0.0,649.6771850585938,1.0,281.5447082519531,283.8436889648437,297.0531921386719,299.58807373046875,293.1499938964844,293.1499938964844,281.25,27250.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411209344863892,1.0,0.0,0.0,4.0652923583984375,4.06532096862793,1.1027493656001752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.14208984375,0.0,2056.5654296875,1895.4371337890625,0.0,1949.1407470703125,1.0,1.0,0.0,3.0,1.0,0.0
17915100,297.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9990000128746032,0.4933231472969055,0.3612264394760132,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8528964519500732,0.2501035034656524,0.2372156977653503,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8782486319541931,0.2730661928653717,0.1913357526063919,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8267261385917664,0.2263625711202621,0.2149125039577484,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7260354161262512,0.1514907628297805,0.6851506233215332,285.0180969238281,284.95001220703125,299.2752380371094,294.03619384765625,298.3319091796875,297.5719909667969,285.0075378417969,1.0,0.3826504349708557,0.8587104082107544,0.8587104082107544,1.0,1.0,-2.028291702270508,0.9038789868354796,1.1244126558303833,0.4417767226696014,0.9951724410057068,0.9951724410057068,0.0,65.59061431884766,115.0,40697.21875,0.0,700.2052612304688,1.0,281.2887878417969,283.6942749023437,297.1234130859375,299.84014892578125,293.1499938964844,293.1499938964844,281.25,27291.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541075944900513,1.0,0.0,0.0,4.064505577087402,4.064534187316895,1.1023225852113685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.74609375,0.0,2055.831298828125,1895.4371337890625,0.0,2061.092041015625,1.0,1.0,0.0,3.0,1.0,0.0
17915160,297.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9990000128746032,0.4913789927959442,0.3851460516452789,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8375691771507263,0.2516347467899322,0.2389316409826278,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8610411882400513,0.2741596400737762,0.1923133283853531,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8120166659355164,0.2277152240276336,0.2164583206176757,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7131149768829346,0.1523495316505432,0.690374493598938,285.00048828125,284.95001220703125,299.2904052734375,294.0257568359375,298.31964111328125,297.5356140136719,285.00408935546875,1.0,0.3934972882270813,0.8578210473060608,0.8578210473060608,1.0,1.0,-2.0683810710906982,0.923092484474182,1.1452887058258057,0.4521761536598205,1.0,1.0,0.0,71.92830657958984,133.0,41285.65625,0.0,755.6875,1.0,281.25469970703125,283.681396484375,297.111328125,299.83111572265625,293.1499938964844,293.1499938964844,280.95001220703125,27559.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629767060279846,1.0,0.0,0.0,4.063205718994141,4.063234329223633,1.1016177268174945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.58740234375,0.0,2056.29736328125,1895.4371337890625,0.0,2138.732177734375,1.0,1.0,0.0,3.0,1.0,0.0
17915220,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.4838343262672424,0.4359138906002044,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8086974620819092,0.2544126510620117,0.2421281188726425,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8298437595367432,0.2759881019592285,0.1940285712480545,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7817932963371277,0.2301406264305114,0.2193230390548706,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6855714321136475,0.1536676436662674,0.699200451374054,284.87890625,284.95001220703125,299.3201599121094,294.00469970703125,298.2865600585937,297.4474792480469,284.88311767578125,1.0,0.4162648916244507,0.8560423254966736,0.8560423254966736,1.0,1.0,-2.1490638256073,0.9618082046508788,1.187255620956421,0.4731078743934631,0.8955212831497192,0.8955212831497192,0.0,86.54336547851562,121.0,43323.59375,0.0,880.3499755859375,1.0,280.9547119140625,283.5208740234375,297.0921936035156,299.9524841308594,293.1499938964844,293.1499938964844,281.25,34071.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839590907096863,1.0,0.0,0.0,4.031227111816406,4.031256198883057,1.0843457403098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.673828125,0.0,2066.801025390625,1895.4371337890625,0.0,2325.75830078125,1.0,1.0,0.0,3.0,1.0,0.0
17915280,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.4838343262672424,0.4359138906002044,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8086974620819092,0.2544126510620117,0.2421281188726425,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8298437595367432,0.2759881019592285,0.1940285712480545,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7817932963371277,0.2301406264305114,0.2193230390548706,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6855714321136475,0.1536676436662674,0.699200451374054,284.87890625,284.95001220703125,299.3201599121094,294.00469970703125,298.2865600585937,297.4474792480469,284.88311767578125,1.0,0.4162648916244507,0.8560423254966736,0.8560423254966736,1.0,1.0,-2.1490638256073,0.9618082046508788,1.187255620956421,0.4731078743934631,0.8955212831497192,0.8955212831497192,0.0,86.54336547851562,121.0,43323.59375,0.0,880.3499755859375,1.0,280.9547119140625,283.5208740234375,297.0921936035156,299.9524841308594,293.1499938964844,293.1499938964844,281.25,34071.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839590907096863,1.0,0.0,0.0,4.031227111816406,4.031256198883057,1.0843457403098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.673828125,0.0,2066.801025390625,1895.4371337890625,0.0,2325.75830078125,1.0,1.0,0.0,3.0,1.0,0.0
17915340,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9744884967803956,0.4820770025253296,0.4339379072189331,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.7880375981330872,0.2577619254589081,0.2454926371574401,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8091850876808167,0.2785608172416687,0.1959293186664581,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.7620469331741333,0.2330537140369415,0.2223036140203476,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.6670058369636536,0.155217707157135,0.7074894905090332,285.0950012207031,284.95001220703125,299.3492431640625,293.9835510253906,298.27716064453125,297.4054260253906,285.0980529785156,1.0,0.4268938899040222,0.8542636036872864,0.8542636036872864,1.0,1.0,-2.1667494773864746,0.9700907468795776,1.1966588497161863,0.4778423905372619,1.0,1.0,0.0,98.09825897216795,109.0,42543.09765625,0.0,939.5692749023438,1.0,281.2452087402344,283.7437438964844,296.9798583984375,299.74237060546875,293.1499938964844,293.1499938964844,280.95001220703125,27218.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787279486656189,1.0,0.0,0.0,4.064853191375732,4.064881801605225,1.1025111916751484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.873046875,0.0,2055.704833984375,1895.4371337890625,0.0,2278.726806640625,1.0,1.0,0.0,3.0,1.0,0.0
17915400,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9744884967803956,0.4820770025253296,0.4339379072189331,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.7880375981330872,0.2577619254589081,0.2454926371574401,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8091850876808167,0.2785608172416687,0.1959293186664581,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.7620469331741333,0.2330537140369415,0.2223036140203476,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.6670058369636536,0.155217707157135,0.7074894905090332,285.0950012207031,284.95001220703125,299.3492431640625,293.9835510253906,298.27716064453125,297.4054260253906,285.0980529785156,1.0,0.4268938899040222,0.8542636036872864,0.8542636036872864,1.0,1.0,-2.1667494773864746,0.9700907468795776,1.1966588497161863,0.4778423905372619,1.0,1.0,0.0,98.09825897216795,109.0,42543.09765625,0.0,939.5692749023438,1.0,281.2452087402344,283.7437438964844,296.9798583984375,299.74237060546875,293.1499938964844,293.1499938964844,280.95001220703125,27218.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787279486656189,1.0,0.0,0.0,4.064853191375732,4.064881801605225,1.1025111916751484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.873046875,0.0,2055.704833984375,1895.4371337890625,0.0,2278.726806640625,1.0,1.0,0.0,3.0,1.0,0.0
17915460,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9725641012191772,0.4846199452877044,0.4360364377498626,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7885599136352539,0.2609472274780273,0.2487087100744247,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.808644711971283,0.2808350324630737,0.1977145075798034,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7624178528785706,0.2358181476593017,0.2251121252775192,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.6670937538146973,0.1569328904151916,0.7156446576118469,284.9208984375,284.95001220703125,299.3778991699219,293.96246337890625,298.28662109375,297.3983459472656,284.9206237792969,1.0,0.4309385120868683,0.8522132635116577,0.8522132635116577,1.0,1.0,-2.188520193099976,0.9804194569587708,1.2081007957458496,0.4832055866718292,0.9510038495063782,0.9510038495063782,0.0,100.2157974243164,97.0,43824.69140625,0.0,968.678955078125,1.0,280.9551696777344,283.5401916503906,297.0122985839844,299.9064025878906,293.1499938964844,293.1499938964844,280.6499938964844,29594.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792873740196228,1.0,0.0,0.0,4.053319454193115,4.053348541259766,1.096263531508157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.11962890625,0.0,2059.748046875,1895.4371337890625,0.0,2406.458251953125,1.0,1.0,0.0,3.0,1.0,0.0
17915520,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9725641012191772,0.4846199452877044,0.4360364377498626,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7885599136352539,0.2609472274780273,0.2487087100744247,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.808644711971283,0.2808350324630737,0.1977145075798034,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7624178528785706,0.2358181476593017,0.2251121252775192,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.6670937538146973,0.1569328904151916,0.7156446576118469,284.9208984375,284.95001220703125,299.3778991699219,293.96246337890625,298.28662109375,297.3983459472656,284.9206237792969,1.0,0.4309385120868683,0.8522132635116577,0.8522132635116577,1.0,1.0,-2.188520193099976,0.9804194569587708,1.2081007957458496,0.4832055866718292,0.9510038495063782,0.9510038495063782,0.0,100.2157974243164,97.0,43824.69140625,0.0,968.678955078125,1.0,280.9551696777344,283.5401916503906,297.0122985839844,299.9064025878906,293.1499938964844,293.1499938964844,280.6499938964844,29594.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792873740196228,1.0,0.0,0.0,4.053319454193115,4.053348541259766,1.096263531508157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.11962890625,0.0,2059.748046875,1895.4371337890625,0.0,2406.458251953125,1.0,1.0,0.0,3.0,1.0,0.0
17915580,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9815089106559752,0.4873368442058563,0.4382168352603912,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7981199026107788,0.2637587487697601,0.2512502074241638,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8167387843132019,0.2825898826122284,0.198867455124855,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.7712534666061401,0.238221138715744,0.2272735834121704,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.6751033663749695,0.158526673913002,0.7221413850784302,284.8228759765625,284.95001220703125,299.40631103515625,293.941650390625,298.2967224121094,297.3927917480469,284.8330993652344,1.0,0.4305892884731293,0.8501628637313843,0.8501628637313843,1.0,1.0,-2.205977201461792,0.9886605739593506,1.2173166275024414,0.4874395132064819,0.8017309904098511,0.8017309904098511,0.0,97.34967803955078,85.0,44333.34375,0.0,975.2660522460938,1.0,280.6560974121094,283.44451904296875,296.9804992675781,299.9236755371094,293.1499938964844,293.1499938964844,280.95001220703125,43007.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042892217636108,1.0,0.0,0.0,3.7880024909973145,3.788031101226807,9.574449677529628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.50634765625,0.0,1824.2598876953125,1895.4371337890625,0.0,2510.705322265625,0.9537429213523864,1.0,0.0,3.0,1.0,0.0
17915640,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9815089106559752,0.4873368442058563,0.4382168352603912,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.7981199026107788,0.2637587487697601,0.2512502074241638,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8167387843132019,0.2825898826122284,0.198867455124855,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.7712534666061401,0.238221138715744,0.2272735834121704,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.6751033663749695,0.158526673913002,0.7221413850784302,284.8228759765625,284.95001220703125,299.40631103515625,293.941650390625,298.2967224121094,297.3927917480469,284.8330993652344,1.0,0.4305892884731293,0.8501628637313843,0.8501628637313843,1.0,1.0,-2.205977201461792,0.9886605739593506,1.2173166275024414,0.4874395132064819,0.8017309904098511,0.8017309904098511,0.0,97.34967803955078,85.0,44333.34375,0.0,975.2660522460938,1.0,280.6560974121094,283.44451904296875,296.9804992675781,299.9236755371094,293.1499938964844,293.1499938964844,280.95001220703125,43007.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042892217636108,1.0,0.0,0.0,3.7880024909973145,3.788031101226807,9.574449677529628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.50634765625,0.0,1824.2598876953125,1895.4371337890625,0.0,2510.705322265625,0.9537429213523864,1.0,0.0,3.0,1.0,0.0
17915700,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9896348118782043,0.4898298382759094,0.4398240745067596,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8066877722740173,0.2655832767486572,0.252627283334732,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8242291212081909,0.2839691340923309,0.1995420753955841,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7793565988540649,0.2397968769073486,0.2284373193979263,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.6824899911880493,0.1596189737319946,0.7257136702537537,284.9896545410156,284.95001220703125,299.4205017089844,293.9313659667969,298.3061828613281,297.3978271484375,284.99737548828125,1.0,0.4293861389160156,0.8491376638412476,0.8491376638412476,1.0,1.0,-2.216055154800415,0.9934452176094056,1.2226099967956543,0.4898524880409241,0.8981291651725769,0.8981291651725769,0.0,94.34078216552734,85.0,43890.64453125,0.0,973.98583984375,1.0,280.9054870605469,283.6103515625,296.8909606933594,299.6883850097656,293.1499938964844,293.1499938964844,280.95001220703125,33465.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958882451057434,1.0,0.0,0.0,3.86926794052124,3.869295597076416,9.989664704335155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.6171875,0.0,1850.2847900390625,1895.4371337890625,0.0,2433.893310546875,0.967972993850708,1.0,0.0,3.0,1.0,0.0
17915760,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.4926147162914276,0.4415811896324157,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8176648616790771,0.2676147222518921,0.2543100416660309,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8344565033912659,0.2855750620365143,0.2004876732826233,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7904217839241028,0.241563618183136,0.2298761308193206,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6925971508026123,0.1608952581882476,0.7303258776664734,284.9911193847656,284.95001220703125,299.4347229003906,293.9212341308594,298.3171081542969,297.405517578125,284.989501953125,1.0,0.4277838766574859,0.8485210537910461,0.8485210537910461,1.0,1.0,-2.228229522705078,0.9992556571960448,1.2289738655090332,0.4929668605327606,0.9144080877304076,0.9144080877304076,0.0,90.48619079589844,73.0,44204.140625,0.0,971.7240600585938,1.0,280.9443359375,283.593017578125,296.8921203613281,299.7427673339844,293.1499938964844,293.1499938964844,280.6499938964844,31661.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931492924690247,1.0,0.0,0.0,3.991214036941528,3.991242647171021,1.0629266853356969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.8720703125,0.0,1993.26953125,1895.4371337890625,0.0,2408.96337890625,0.9902193546295166,1.0,0.0,3.0,1.0,0.0
17915820,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.5001360774040222,0.4200085997581482,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8344990611076355,0.2711208760738373,0.2575180828571319,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8507838845252991,0.2880272269248962,0.2021621316671371,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8081100583076477,0.2445814162492752,0.2326178401708603,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7088754773139954,0.1631810069084167,0.7397639155387878,284.8858337402344,284.95001220703125,299.4633178710937,293.9013977050781,298.3418273925781,297.42742919921875,284.8912048339844,1.0,0.4221330285072326,0.8472878336906433,0.8472878336906433,1.0,1.0,-2.223200559616089,0.9966729283332824,1.2265276908874512,0.4915906488895416,0.8040305972099304,0.8040305972099304,0.0,84.51870727539062,61.0,44443.03515625,0.0,943.93115234375,1.0,280.6557006835937,283.4905700683594,296.93035888671875,299.867919921875,293.1499938964844,293.1499938964844,280.95001220703125,41781.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041887283325195,1.0,0.0,0.0,3.743172407150269,3.743200063705444,9.349167271466284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.75146484375,0.0,1760.4149169921875,1895.4371337890625,0.0,2509.783447265625,0.9437549710273744,1.0,0.0,3.0,1.0,0.0
17915880,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.5001360774040222,0.4200085997581482,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8344990611076355,0.2711208760738373,0.2575180828571319,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8507838845252991,0.2880272269248962,0.2021621316671371,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8081100583076477,0.2445814162492752,0.2326178401708603,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7088754773139954,0.1631810069084167,0.7397639155387878,284.8858337402344,284.95001220703125,299.4633178710937,293.9013977050781,298.3418273925781,297.42742919921875,284.8912048339844,1.0,0.4221330285072326,0.8472878336906433,0.8472878336906433,1.0,1.0,-2.223200559616089,0.9966729283332824,1.2265276908874512,0.4915906488895416,0.8040305972099304,0.8040305972099304,0.0,84.51870727539062,61.0,44443.03515625,0.0,943.93115234375,1.0,280.6557006835937,283.4905700683594,296.93035888671875,299.867919921875,293.1499938964844,293.1499938964844,280.95001220703125,41781.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041887283325195,1.0,0.0,0.0,3.743172407150269,3.743200063705444,9.349167271466284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.75146484375,0.0,1760.4149169921875,1895.4371337890625,0.0,2509.783447265625,0.9437549710273744,1.0,0.0,3.0,1.0,0.0
17915940,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.5143836736679077,0.3903539776802063,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8578938841819763,0.2752871215343475,0.2609769999980926,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.874271810054779,0.2912038266658783,0.2040125131607055,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8303836584091187,0.2481835782527923,0.2355659455060959,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7290769219398499,0.1660609096288681,0.750495195388794,285.0015563964844,284.95001220703125,299.4923095703125,293.88232421875,298.3873291015625,297.48712158203125,284.9977111816406,1.0,0.4142506122589111,0.8460546135902405,0.8460546135902405,1.0,1.0,-2.2103915214538574,0.9903762340545654,1.220015287399292,0.4880039691925049,0.903099000453949,0.903099000453949,0.0,77.02535247802734,64.0,43858.71875,0.0,903.1355590820312,1.0,280.944091796875,283.5997314453125,296.851806640625,299.6902160644531,293.1499938964844,293.1499938964844,280.6499938964844,31698.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934310436248779,1.0,0.0,0.0,3.951770782470703,3.951798915863037,1.0420217222417705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.1318359375,0.0,1941.6937255859373,1895.4371337890625,0.0,2411.525390625,0.9811109900474548,1.0,0.0,3.0,1.0,0.0
17916000,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.5143836736679077,0.3903539776802063,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8578938841819763,0.2752871215343475,0.2609769999980926,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.874271810054779,0.2912038266658783,0.2040125131607055,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8303836584091187,0.2481835782527923,0.2355659455060959,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7290769219398499,0.1660609096288681,0.750495195388794,285.0015563964844,284.95001220703125,299.4923095703125,293.88232421875,298.3873291015625,297.48712158203125,284.9977111816406,1.0,0.4142506122589111,0.8460546135902405,0.8460546135902405,1.0,1.0,-2.2103915214538574,0.9903762340545654,1.220015287399292,0.4880039691925049,0.903099000453949,0.903099000453949,0.0,77.02535247802734,64.0,43858.71875,0.0,903.1355590820312,1.0,280.944091796875,283.5997314453125,296.851806640625,299.6902160644531,293.1499938964844,293.1499938964844,280.6499938964844,31698.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934310436248779,1.0,0.0,0.0,3.951770782470703,3.951798915863037,1.0420217222417705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.1318359375,0.0,1941.6937255859373,1895.4371337890625,0.0,2411.525390625,0.9811109900474548,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.9990000128746032,0.5230416059494019,0.3771029412746429,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8699894547462463,0.2773863077163696,0.2629779875278473,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8861748576164246,0.2926579713821411,0.205078512430191,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8413106799125671,0.2499885112047195,0.2372789084911346,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7389584183692932,0.1676467806100845,0.7572973370552063,284.84765625,284.95001220703125,299.508544921875,293.8721923828125,298.4148254394531,297.5240478515625,284.84637451171875,1.0,0.4117662012577057,0.8456609845161438,0.8456609845161438,1.0,1.0,-2.208376407623291,0.9893977642059326,1.2189786434173584,0.4872703552246094,0.7913026809692383,0.7913026809692383,0.0,73.94664764404297,64.0,44393.90234375,0.0,889.6162719726562,1.0,280.6836853027344,283.4405212402344,296.9134826660156,299.8853454589844,293.1499938964844,293.1499938964844,280.6499938964844,41049.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017568588256836,1.0,0.0,0.0,3.8439013957977295,3.8439300060272217,9.85911128736916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.26708984375,0.0,1878.3643798828125,1895.4371337890625,0.0,2487.498291015625,0.9598703980445862,1.0,0.0,3.0,1.0,0.0
17916120,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.5299587845802307,0.3688056170940399,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8782157897949219,0.2790659964084625,0.2644593119621277,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8940203189849854,0.2937829792499542,0.2057887315750122,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8487205505371094,0.2514237463474273,0.2385371923446655,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7457747459411621,0.1689417660236358,0.7626268863677979,284.90216064453125,284.95001220703125,299.5219116210937,293.8641662597656,298.4365234375,297.5525207519531,284.9071044921875,1.0,0.4104238152503967,0.845340371131897,0.845340371131897,1.0,1.0,-2.208951950073242,0.9896570444107056,1.2192949056625366,0.4873159527778625,0.8040242195129395,0.8040242195129395,0.0,72.125732421875,67.0,44212.8203125,0.0,883.3174438476562,1.0,280.65625,283.50390625,296.8876953125,299.8053894042969,293.1499938964844,293.1499938964844,280.95001220703125,41029.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031019568443298,1.0,0.0,0.0,3.7085461616516113,3.708573579788208,9.176998787552292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.9912109375,0.0,1713.5438232421875,1895.4371337890625,0.0,2499.819580078125,0.9359173774719238,1.0,0.0,3.0,1.0,0.0
17916180,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.5388649106025696,0.3599881827831268,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8878040313720703,0.2814751863479614,0.2664842009544372,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9030495285987854,0.295568972826004,0.2068295776844024,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8574111461639404,0.2534942328929901,0.2402626276016235,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7538669109344482,0.1707778722047805,0.7699182033538818,285.0406494140625,284.95001220703125,299.5385437011719,293.8546142578125,298.4641418457031,297.5888977050781,285.043701171875,1.0,0.4095536768436432,0.8449467420578003,0.8449467420578003,1.0,1.0,-2.2128679752349854,0.9915257692337036,1.2213423252105713,0.4882060587406158,0.9040554761886596,0.9040554761886596,0.0,70.32902526855469,67.0,43804.6328125,0.0,880.2931518554688,1.0,280.9123229980469,283.6420593261719,296.81134033203125,299.6011657714844,293.1499938964844,293.1499938964844,280.95001220703125,31625.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948092818260193,1.0,0.0,0.0,3.833100080490112,3.833127021789551,9.803781040318429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.541015625,0.0,1790.7774658203125,1895.4371337890625,0.0,2424.0654296875,0.9580529928207396,1.0,0.0,3.0,1.0,0.0
17916240,297.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.5460712313652039,0.3536135256290436,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8954147696495056,0.2835416197776794,0.26835897564888,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9104940891265868,0.2971302568912506,0.2078669965267181,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.864382803440094,0.2552743852138519,0.24187071621418,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7604472637176514,0.1723746359348297,0.7766821980476379,285.0240783691406,284.95001220703125,299.55230712890625,293.8470764160156,298.486083984375,297.6173095703125,285.02105712890625,1.0,0.4094292521476745,0.8446260690689087,0.8446260690689087,1.0,1.0,-2.218761682510376,0.9943485856056212,1.22441303730011,0.4896560609340668,0.9186089634895324,0.9186089634895324,0.0,69.1470718383789,70.0,44083.73046875,0.0,881.4688110351562,1.0,280.9439392089844,283.61199951171875,296.8207397460937,299.6606140136719,293.1499938964844,293.1499938964844,280.6499938964844,30568.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931631803512573,1.0,0.0,0.0,3.9534411430358887,3.953469038009644,1.042902795234113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.265625,0.0,1934.712158203125,1895.4371337890625,0.0,2409.089599609375,0.9811194539070128,1.0,0.0,3.0,1.0,0.0
17916300,297.81640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.553385853767395,0.348015695810318,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9026713967323304,0.2855913341045379,0.2703878581523895,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.917813241481781,0.2985394895076751,0.2089510560035705,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.871089518070221,0.2570259273052215,0.2436081022024154,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.766928493976593,0.1740094125270843,0.7841929793357849,284.8728942871094,284.95001220703125,299.5679016113281,293.8389892578125,298.50787353515625,297.6439208984375,284.8651428222656,1.0,0.4098049402236938,0.8442689776420593,0.8442689776420593,1.0,1.0,-2.226883888244629,0.99823796749115,1.228645920753479,0.4917067587375641,0.8196841478347778,0.8196841478347778,0.0,68.21490478515625,70.0,44999.453125,0.0,885.73486328125,1.0,280.6908264160156,283.4391174316406,296.888671875,299.8887939453125,293.1499938964844,293.1499938964844,280.6499938964844,37547.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022134304046631,1.0,0.0,0.0,3.920985460281372,3.921014070510864,1.0258496558890329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.611328125,0.0,1948.88134765625,1895.4371337890625,0.0,2491.679443359375,0.9748085141181946,1.0,0.0,3.0,1.0,0.0
17916360,297.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.5602418780326843,0.3443150520324707,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9082370400428772,0.2875315248966217,0.2721918523311615,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.923092484474182,0.2998022437095642,0.209816962480545,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8760867118835449,0.2586690187454223,0.2451371699571609,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7719317674636841,0.1755484938621521,0.7910299897193909,284.9092712402344,284.95001220703125,299.5837707519531,293.83123779296875,298.5275573730469,297.6663818359375,284.9141845703125,1.0,0.4106172919273376,0.843810498714447,0.843810498714447,1.0,1.0,-2.235692977905273,1.0024477243423462,1.2332452535629272,0.4939290881156921,0.8210663199424744,0.8210663199424744,0.0,67.70836639404297,88.0,44903.1953125,0.0,892.3106689453125,1.0,280.6560363769531,283.490478515625,296.8692932128906,299.8223876953125,293.1499938964844,293.1499938964844,280.95001220703125,39737.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058480620384216,1.0,0.0,0.0,3.783616304397583,3.783644199371338,9.55228983912093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.3330078125,0.0,1793.5191650390625,1895.4371337890625,0.0,2525.01171875,0.9509744048118592,1.0,0.0,3.0,1.0,0.0
17916420,297.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.5728653073310852,0.3530350029468536,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9051705002784728,0.2922269701957702,0.2764714956283569,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9180506467819214,0.3032816350460052,0.212107315659523,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8730770349502563,0.2626833319664001,0.2487995028495788,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7705363631248474,0.1791116297245025,0.8067178130149841,285.05450439453125,284.95001220703125,299.6164245605469,293.8168029785156,298.56158447265625,297.6996459960937,285.0530700683594,1.0,0.4192277789115906,0.8428936004638672,0.8428936004638672,1.0,1.0,-2.2772741317749023,1.0224937200546265,1.2547802925109863,0.5044301748275757,0.9630082845687866,0.9630082845687866,0.0,70.71293640136719,106.0,45225.74609375,0.0,944.88916015625,1.0,280.9444885253906,283.6153869628906,296.8058776855469,299.7053527832031,293.1499938964844,293.1499938964844,280.6499938964844,29403.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989524602890015,1.0,0.0,0.0,4.049118995666504,4.049147605895996,1.0939924095509923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.2236328125,0.0,2052.443603515625,1895.4371337890625,0.0,2461.851318359375,1.0,1.0,0.0,3.0,1.0,0.0
17916480,297.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.5728653073310852,0.3530350029468536,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9051705002784728,0.2922269701957702,0.2764714956283569,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9180506467819214,0.3032816350460052,0.212107315659523,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8730770349502563,0.2626833319664001,0.2487995028495788,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7705363631248474,0.1791116297245025,0.8067178130149841,285.05450439453125,284.95001220703125,299.6164245605469,293.8168029785156,298.56158447265625,297.6996459960937,285.0530700683594,1.0,0.4192277789115906,0.8428936004638672,0.8428936004638672,1.0,1.0,-2.2772741317749023,1.0224937200546265,1.2547802925109863,0.5044301748275757,0.9630082845687866,0.9630082845687866,0.0,70.71293640136719,106.0,45225.74609375,0.0,944.88916015625,1.0,280.9444885253906,283.6153869628906,296.8058776855469,299.7053527832031,293.1499938964844,293.1499938964844,280.6499938964844,29403.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989524602890015,1.0,0.0,0.0,4.049118995666504,4.049147605895996,1.0939924095509923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.2236328125,0.0,2052.443603515625,1895.4371337890625,0.0,2461.851318359375,1.0,1.0,0.0,3.0,1.0,0.0
17916540,297.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.5797260999679565,0.3772365748882293,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8895118236541748,0.2964319288730621,0.2808229625225067,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.89969402551651,0.3061193525791168,0.2144044786691665,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8582583665847778,0.2662442922592163,0.2525339722633362,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.758596658706665,0.1822186410427093,0.8224469423294067,284.9203796386719,284.95001220703125,299.6505432128906,293.803955078125,298.5741577148437,297.6919860839844,284.9243469238281,1.0,0.4331642985343933,0.8419767022132874,0.8419767022132874,1.0,1.0,-2.33769965171814,1.0516164302825928,1.2860833406448364,0.5200403332710266,0.8777796626091003,0.8777796626091003,0.0,77.75751495361328,109.0,47023.0234375,0.0,1035.123779296875,1.0,280.65447998046875,283.4529724121094,296.8657531738281,299.93426513671875,293.1499938964844,293.1499938964844,280.95001220703125,36178.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158979415893555,1.0,0.0,0.0,4.012228965759277,4.012258529663086,1.0741493952082235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.73681640625,0.0,2058.460205078125,1895.4371337890625,0.0,2617.609375,0.9976636171340942,1.0,0.0,3.0,1.0,0.0
17916600,297.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.9990000128746032,0.5797260999679565,0.3772365748882293,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8895118236541748,0.2964319288730621,0.2808229625225067,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.89969402551651,0.3061193525791168,0.2144044786691665,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8582583665847778,0.2662442922592163,0.2525339722633362,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.758596658706665,0.1822186410427093,0.8224469423294067,284.9203796386719,284.95001220703125,299.6505432128906,293.803955078125,298.5741577148437,297.6919860839844,284.9243469238281,1.0,0.4331642985343933,0.8419767022132874,0.8419767022132874,1.0,1.0,-2.33769965171814,1.0516164302825928,1.2860833406448364,0.5200403332710266,0.8777796626091003,0.8777796626091003,0.0,77.75751495361328,109.0,47023.0234375,0.0,1035.123779296875,1.0,280.65447998046875,283.4529724121094,296.8657531738281,299.93426513671875,293.1499938964844,293.1499938964844,280.95001220703125,36178.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158979415893555,1.0,0.0,0.0,4.012228965759277,4.012258529663086,1.0741493952082235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.73681640625,0.0,2058.460205078125,1895.4371337890625,0.0,2617.609375,0.9976636171340942,1.0,0.0,3.0,1.0,0.0
17916660,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.9990000128746032,0.5848935842514038,0.3977332413196563,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.87833172082901,0.3012923896312713,0.2853133976459503,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8869107365608215,0.309747576713562,0.2168231159448623,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.8477911353111267,0.2703776955604553,0.2563700377941131,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.7500547766685486,0.1854925006628036,0.8373585939407349,285.1625671386719,284.95001220703125,299.686279296875,293.7928161621094,298.57794189453125,297.6670227050781,285.1673583984375,1.0,0.445192813873291,0.8398593664169312,0.8398593664169312,1.0,1.0,-2.393153429031372,1.0781645774841309,1.3149888515472412,0.534386396408081,1.0,1.0,0.0,84.17852020263672,112.0,46827.78515625,0.0,1121.596435546875,1.0,280.9451599121094,283.6930847167969,296.7941589355469,299.7964172363281,293.1499938964844,293.1499938964844,280.6499938964844,27238.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120813965797424,1.0,0.0,0.0,4.065794944763184,4.065823554992676,1.103022214010707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.5185546875,0.0,2057.154052734375,1895.4371337890625,0.0,2582.373779296875,1.0,1.0,0.0,3.0,1.0,0.0
