time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916720,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.9990000128746032,0.5848935842514038,0.3977332413196563,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.87833172082901,0.3012923896312713,0.2853133976459503,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8869107365608215,0.309747576713562,0.2168231159448623,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.8477911353111267,0.2703776955604553,0.2563700377941131,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.7500547766685486,0.1854925006628036,0.8373585939407349,285.1625671386719,284.95001220703125,299.686279296875,293.7928161621094,298.57794189453125,297.6670227050781,285.1673583984375,1.0,0.445192813873291,0.8398593664169312,0.8398593664169312,1.0,1.0,-2.393153429031372,1.0781645774841309,1.3149888515472412,0.534386396408081,1.0,1.0,0.0,84.17852020263672,112.0,46827.78515625,0.0,1121.596435546875,1.0,280.9451599121094,283.6930847167969,296.7941589355469,299.7964172363281,293.1499938964844,293.1499938964844,280.6499938964844,27238.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120813965797424,1.0,0.0,0.0,4.065794944763184,4.065823554992676,1.103022214010707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.5185546875,0.0,2057.154052734375,1895.4371337890625,0.0,2582.373779296875,1.0,1.0,0.0,3.0,1.0,0.0
17916780,297.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.5893640518188477,0.4140952825546264,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8711921572685242,0.3058518469333648,0.2899648249149322,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8782951235771179,0.312983363866806,0.2193736732006073,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8411034941673279,0.2742422819137573,0.2603519558906555,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7447052597999573,0.1885328143835067,0.8523998856544495,285.02618408203125,284.95001220703125,299.7239074707031,293.7835693359375,298.58221435546875,297.6417236328125,285.027587890625,1.0,0.4560495913028717,0.8377419710159302,0.8377419710159302,1.0,1.0,-2.444319486618042,1.102644920349121,1.3416746854782104,0.5475519299507141,1.0,1.0,0.0,89.7337875366211,115.0,48668.2578125,0.0,1203.162109375,1.0,280.655517578125,283.5169982910156,296.8441467285156,300.0173034667969,293.1499938964844,293.1499938964844,280.3500061035156,27240.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284206986427307,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.48974609375,0.0,2055.74267578125,1895.4371337890625,0.0,2733.74853515625,1.0,1.0,0.0,3.0,1.0,0.0
17916840,297.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.5893640518188477,0.4140952825546264,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8711921572685242,0.3058518469333648,0.2899648249149322,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8782951235771179,0.312983363866806,0.2193736732006073,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8411034941673279,0.2742422819137573,0.2603519558906555,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7447052597999573,0.1885328143835067,0.8523998856544495,285.02618408203125,284.95001220703125,299.7239074707031,293.7835693359375,298.58221435546875,297.6417236328125,285.027587890625,1.0,0.4560495913028717,0.8377419710159302,0.8377419710159302,1.0,1.0,-2.444319486618042,1.102644920349121,1.3416746854782104,0.5475519299507141,1.0,1.0,0.0,89.7337875366211,115.0,48668.2578125,0.0,1203.162109375,1.0,280.655517578125,283.5169982910156,296.8441467285156,300.0173034667969,293.1499938964844,293.1499938964844,280.3500061035156,27240.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284206986427307,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.48974609375,0.0,2055.74267578125,1895.4371337890625,0.0,2733.74853515625,1.0,1.0,0.0,3.0,1.0,0.0
17916900,297.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.5910667181015015,0.4219365417957306,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8677882552146912,0.3078619539737701,0.2920271754264831,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8741268515586853,0.3142742812633514,0.2204104959964752,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8379129767417908,0.2759209275245666,0.2620978951454162,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7421084046363831,0.1898351311683654,0.858949601650238,284.89678955078125,284.95001220703125,299.74346923828125,293.7797241210937,298.58349609375,297.6270446777344,284.8881225585937,1.0,0.4610449373722076,0.8366832733154297,0.8366832733154297,1.0,1.0,-2.467432975769043,1.11368989944458,1.353743076324463,0.5534792542457581,0.9428038001060486,0.9428038001060486,0.0,92.41991424560548,115.0,50037.41015625,0.0,1241.784912109375,1.0,280.3905334472656,283.35113525390625,296.8671569824219,300.190673828125,293.1499938964844,293.1499938964844,280.3500061035156,28843.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386315703392029,1.0,0.0,0.0,4.056980133056641,4.057008743286133,1.0982445246554562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.37060546875,0.0,2058.491455078125,1895.4371337890625,0.0,2828.9326171875,1.0,1.0,0.0,3.0,1.0,0.0
17916960,297.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.5924643874168396,0.4296514689922333,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8643993735313416,0.30973020195961,0.2938974499702453,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8699593544006348,0.3153976202011108,0.2212780863046646,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8347280621528625,0.2774612307548523,0.2636620998382568,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7394772171974182,0.1910146921873092,0.8647721409797668,284.8761291503906,284.95001220703125,299.7635803222656,293.7763977050781,298.5818176269531,297.6065979003906,284.87811279296875,1.0,0.4657640159130096,0.8353186249732971,0.8353186249732971,1.0,1.0,-2.4888675212860107,1.1238837242126465,1.3649839162826538,0.5589249730110168,0.9053962230682372,0.9053962230682372,0.0,95.0630340576172,118.0,50348.90234375,0.0,1278.8416748046875,1.0,280.3547668457031,283.3346862792969,296.8360290527344,300.1281433105469,293.1499938964844,293.1499938964844,280.04998779296875,32965.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433653116226196,1.0,0.0,0.0,4.036731719970703,4.0367608070373535,1.0873091014218517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.7724609375,0.0,2065.129638671875,1895.4371337890625,0.0,2873.17333984375,1.0,1.0,0.0,3.0,1.0,0.0
17917020,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.5952694416046143,0.4436345994472503,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.858788013458252,0.3135226368904114,0.2975412905216217,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8628569841384888,0.3177144527435303,0.2229334264993667,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8293771743774414,0.2805672287940979,0.2666762173175812,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7350500226020813,0.1933567076921463,0.8758019804954529,284.8641662597656,284.95001220703125,299.8055419921875,293.7713928222656,298.58209228515625,297.57086181640625,284.8690490722656,1.0,0.4745258390903473,0.832589328289032,0.832589328289032,1.0,1.0,-2.528909683227539,1.1428951025009155,1.386014461517334,0.5690293908119202,0.8108547925949097,0.8108547925949097,0.0,99.99797821044922,121.0,51143.48828125,0.0,1349.6287841796875,1.0,280.0558776855469,283.3033752441406,296.8047180175781,300.1472473144531,293.1499938964844,293.1499938964844,280.3500061035156,41268.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530660271644592,1.0,0.0,0.0,3.761937379837036,3.761965036392212,9.443139106224409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.62841796875,0.0,1779.0545654296875,1895.4371337890625,0.0,2963.995849609375,0.9479221105575562,1.0,0.0,3.0,1.0,0.0
17917080,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.5952694416046143,0.4436345994472503,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.858788013458252,0.3135226368904114,0.2975412905216217,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8628569841384888,0.3177144527435303,0.2229334264993667,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8293771743774414,0.2805672287940979,0.2666762173175812,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7350500226020813,0.1933567076921463,0.8758019804954529,284.8641662597656,284.95001220703125,299.8055419921875,293.7713928222656,298.58209228515625,297.57086181640625,284.8690490722656,1.0,0.4745258390903473,0.832589328289032,0.832589328289032,1.0,1.0,-2.528909683227539,1.1428951025009155,1.386014461517334,0.5690293908119202,0.8108547925949097,0.8108547925949097,0.0,99.99797821044922,121.0,51143.48828125,0.0,1349.6287841796875,1.0,280.0558776855469,283.3033752441406,296.8047180175781,300.1472473144531,293.1499938964844,293.1499938964844,280.3500061035156,41268.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530660271644592,1.0,0.0,0.0,3.761937379837036,3.761965036392212,9.443139106224409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.62841796875,0.0,1779.0545654296875,1895.4371337890625,0.0,2963.995849609375,0.9479221105575562,1.0,0.0,3.0,1.0,0.0
17917140,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.6004514694213867,0.4537217020988464,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8566684722900391,0.318423867225647,0.3020214438438415,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8594854474067688,0.321316659450531,0.2253153324127197,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8271859288215637,0.2846680581569671,0.2704264223575592,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7334212064743042,0.1964499950408935,0.8893043398857117,285.0019836425781,284.95001220703125,299.8500061035156,293.7687683105469,298.597900390625,297.5614013671875,285.0008544921875,1.0,0.4827561676502228,0.8298599720001221,0.8298599720001221,1.0,1.0,-2.570000648498535,1.1624106168746948,1.4075900316238403,0.5793429017066956,0.9167086482048036,0.9167086482048036,0.0,104.05120086669922,124.0,51354.65234375,0.0,1419.9927978515625,1.0,280.34429931640625,283.42803955078125,296.750732421875,300.0252685546875,293.1499938964844,293.1499938964844,280.04998779296875,31330.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446741104125977,1.0,0.0,0.0,3.9821972846984863,3.9822256565094,1.0581295555311954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.9013671875,0.0,1978.630859375,1895.4371337890625,0.0,2885.414794921875,0.9878569841384888,1.0,0.0,3.0,1.0,0.0
17917200,297.6708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.6004514694213867,0.4537217020988464,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8566684722900391,0.318423867225647,0.3020214438438415,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8594854474067688,0.321316659450531,0.2253153324127197,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8271859288215637,0.2846680581569671,0.2704264223575592,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7334212064743042,0.1964499950408935,0.8893043398857117,285.0019836425781,284.95001220703125,299.8500061035156,293.7687683105469,298.597900390625,297.5614013671875,285.0008544921875,1.0,0.4827561676502228,0.8298599720001221,0.8298599720001221,1.0,1.0,-2.570000648498535,1.1624106168746948,1.4075900316238403,0.5793429017066956,0.9167086482048036,0.9167086482048036,0.0,104.05120086669922,124.0,51354.65234375,0.0,1419.9927978515625,1.0,280.34429931640625,283.42803955078125,296.750732421875,300.0252685546875,293.1499938964844,293.1499938964844,280.04998779296875,31330.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446741104125977,1.0,0.0,0.0,3.9821972846984863,3.9822256565094,1.0581295555311954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.9013671875,0.0,1978.630859375,1895.4371337890625,0.0,2885.414794921875,0.9878569841384888,1.0,0.0,3.0,1.0,0.0
17917260,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.604448676109314,0.4634309709072113,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.854637622833252,0.3225253522396087,0.3062489628791809,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8561988472938538,0.3239792287349701,0.2274636924266815,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8250597715377808,0.2880119085311889,0.2739347517490387,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7318722605705261,0.1989762336015701,0.902128279209137,284.9179992675781,284.95001220703125,299.89678955078125,293.7682189941406,298.6094665527344,297.54254150390625,284.920654296875,1.0,0.4905758798122406,0.8271343111991882,0.8271343111991882,1.0,1.0,-2.6089563369750977,1.1808605194091797,1.4280959367752075,0.5891534090042114,0.83719402551651,0.83719402551651,0.0,108.0144271850586,127.0,52551.15234375,0.0,1489.133544921875,1.0,280.0556640625,283.3213195800781,296.8070068359375,300.2201232910156,293.1499938964844,293.1499938964844,280.3500061035156,38489.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570796847343445,1.0,0.0,0.0,3.845728874206543,3.845757246017456,9.86848817774444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.12646484375,0.0,1860.4814453125,1895.4371337890625,0.0,3001.619384765625,0.9636203050613404,1.0,0.0,3.0,1.0,0.0
17917320,297.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.604448676109314,0.4634309709072113,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.854637622833252,0.3225253522396087,0.3062489628791809,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8561988472938538,0.3239792287349701,0.2274636924266815,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8250597715377808,0.2880119085311889,0.2739347517490387,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7318722605705261,0.1989762336015701,0.902128279209137,284.9179992675781,284.95001220703125,299.89678955078125,293.7682189941406,298.6094665527344,297.54254150390625,284.920654296875,1.0,0.4905758798122406,0.8271343111991882,0.8271343111991882,1.0,1.0,-2.6089563369750977,1.1808605194091797,1.4280959367752075,0.5891534090042114,0.83719402551651,0.83719402551651,0.0,108.0144271850586,127.0,52551.15234375,0.0,1489.133544921875,1.0,280.0556640625,283.3213195800781,296.8070068359375,300.2201232910156,293.1499938964844,293.1499938964844,280.3500061035156,38489.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570796847343445,1.0,0.0,0.0,3.845728874206543,3.845757246017456,9.86848817774444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.12646484375,0.0,1860.4814453125,1895.4371337890625,0.0,3001.619384765625,0.9636203050613404,1.0,0.0,3.0,1.0,0.0
17917380,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.6091384887695312,0.4728507995605469,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8527103662490845,0.3268309533596039,0.3103099763393402,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.853095531463623,0.3269501030445099,0.2295132726430893,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8229572772979736,0.2914685606956482,0.2772207856178283,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7301511168479919,0.2014241963624954,0.9134584069252014,285.0431823730469,284.95001220703125,299.945556640625,293.76934814453125,298.6268310546875,297.5326232910156,285.04376220703125,1.0,0.497934877872467,0.8244086503982544,0.8244086503982544,1.0,1.0,-2.6451807022094727,1.1979857683181765,1.4471949338912964,0.5981692671775818,0.9640931487083436,0.9640931487083436,0.0,111.87433624267578,130.0,52603.77734375,0.0,1555.908203125,1.0,280.3448791503906,283.4418334960937,296.7640075683594,300.12060546875,293.1499938964844,293.1499938964844,280.04998779296875,29483.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518834710121155,1.0,0.0,0.0,4.056840419769287,4.056869029998779,1.098168695534696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.8916015625,0.0,2063.62744140625,1895.4371337890625,0.0,2952.914794921875,1.0,1.0,0.0,3.0,1.0,0.0
17917440,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.6091384887695312,0.4728507995605469,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8527103662490845,0.3268309533596039,0.3103099763393402,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.853095531463623,0.3269501030445099,0.2295132726430893,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8229572772979736,0.2914685606956482,0.2772207856178283,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7301511168479919,0.2014241963624954,0.9134584069252014,285.0431823730469,284.95001220703125,299.945556640625,293.76934814453125,298.6268310546875,297.5326232910156,285.04376220703125,1.0,0.497934877872467,0.8244086503982544,0.8244086503982544,1.0,1.0,-2.6451807022094727,1.1979857683181765,1.4471949338912964,0.5981692671775818,0.9640931487083436,0.9640931487083436,0.0,111.87433624267578,130.0,52603.77734375,0.0,1555.908203125,1.0,280.3448791503906,283.4418334960937,296.7640075683594,300.12060546875,293.1499938964844,293.1499938964844,280.04998779296875,29483.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518834710121155,1.0,0.0,0.0,4.056840419769287,4.056869029998779,1.098168695534696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.8916015625,0.0,2063.62744140625,1895.4371337890625,0.0,2952.914794921875,1.0,1.0,0.0,3.0,1.0,0.0
17917500,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.6108402609825134,0.4774723649024963,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8517727851867676,0.3286881446838379,0.3122800290584564,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8515914082527161,0.328101634979248,0.2304971069097519,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8219147324562073,0.2929168045520782,0.278794914484024,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.7292630672454834,0.2024208158254623,0.9187503457069396,284.9198608398437,284.95001220703125,299.9706115722656,293.7704772949219,298.6331787109375,297.52301025390625,284.912841796875,1.0,0.5014778971672058,0.8230458498001099,0.8230458498001099,1.0,1.0,-2.66253662109375,1.2061705589294434,1.4563660621643066,0.6024957895278931,0.8951230645179749,0.8951230645179749,0.0,113.78036499023438,130.0,53879.12109375,0.0,1588.748046875,1.0,280.089111328125,283.2879943847656,296.8266906738281,300.3609619140625,293.1499938964844,293.1499938964844,280.04998779296875,32287.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608615398406982,1.0,0.0,0.0,4.040090560913086,4.040119647979736,1.0891192232520552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.345703125,0.0,2064.0830078125,1895.4371337890625,0.0,3037.085693359375,1.0,1.0,0.0,3.0,1.0,0.0
17917560,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6119730472564697,0.4826920330524444,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8502355813980103,0.3302927613258362,0.3139325380325317,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8494572043418884,0.328966736793518,0.2312108874320984,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8202959895133972,0.2941213250160217,0.2800714671611786,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7278364896774292,0.2032049745321273,0.922913372516632,284.9056701660156,284.95001220703125,299.99609375,293.7719421386719,298.6372985839844,297.5089416503906,284.9076843261719,1.0,0.5048724412918091,0.8216067552566528,0.8216067552566528,1.0,1.0,-2.6781909465789795,1.2135175466537476,1.4646735191345217,0.6063600778579712,0.870863139629364,0.870863139629364,0.0,115.814208984375,133.0,54080.46875,0.0,1620.138427734375,1.0,280.0550537109375,283.2771301269531,296.8187866210937,300.3305969238281,293.1499938964844,293.1499938964844,280.3500061035156,36518.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653659820556641,1.0,0.0,0.0,4.009273052215576,4.009302616119385,1.072567215487652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.48095703125,0.0,2057.265380859375,1895.4371337890625,0.0,3079.3388671875,0.9969440698623656,1.0,0.0,3.0,1.0,0.0
17917620,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9990000128746032,0.6157469153404236,0.4918500185012817,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8482105731964111,0.3342525660991668,0.3175251185894012,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8463342189788818,0.3315954506397247,0.2329058945178985,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.817992627620697,0.2971732318401336,0.2828433811664581,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.725705623626709,0.2051613330841064,0.9315391182899476,285.1090087890625,284.95001220703125,300.0482788085937,293.77593994140625,298.6549072265625,297.4968566894531,285.1115417480469,1.0,0.5114004015922546,0.818728506565094,0.818728506565094,1.0,1.0,-2.7092444896698,1.2280890941619873,1.481155276298523,0.613925576210022,1.0,1.0,0.0,119.55242156982422,136.0,53508.765625,0.0,1682.0328369140625,1.0,280.345458984375,283.4865417480469,296.7649230957031,300.18121337890625,293.1499938964844,293.1499938964844,280.04998779296875,27232.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593053221702576,1.0,0.0,0.0,4.06760835647583,4.067636966705322,1.1040062872780254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3349609375,0.0,2059.578857421875,1895.4371337890625,0.0,3022.489990234375,1.0,1.0,0.0,3.0,1.0,0.0
17917680,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9990000128746032,0.6157469153404236,0.4918500185012817,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8482105731964111,0.3342525660991668,0.3175251185894012,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8463342189788818,0.3315954506397247,0.2329058945178985,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.817992627620697,0.2971732318401336,0.2828433811664581,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.725705623626709,0.2051613330841064,0.9315391182899476,285.1090087890625,284.95001220703125,300.0482788085937,293.77593994140625,298.6549072265625,297.4968566894531,285.1115417480469,1.0,0.5114004015922546,0.818728506565094,0.818728506565094,1.0,1.0,-2.7092444896698,1.2280890941619873,1.481155276298523,0.613925576210022,1.0,1.0,0.0,119.55242156982422,136.0,53508.765625,0.0,1682.0328369140625,1.0,280.345458984375,283.4865417480469,296.7649230957031,300.18121337890625,293.1499938964844,293.1499938964844,280.04998779296875,27232.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593053221702576,1.0,0.0,0.0,4.06760835647583,4.067636966705322,1.1040062872780254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3349609375,0.0,2059.578857421875,1895.4371337890625,0.0,3022.489990234375,1.0,1.0,0.0,3.0,1.0,0.0
17917740,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9990000128746032,0.6182854175567627,0.5004711151123047,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8465455770492554,0.3376896977424621,0.3211137652397156,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8436153531074524,0.3336190283298492,0.2346052825450897,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8160006999969482,0.2997365295886993,0.2855933308601379,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7238276600837708,0.2067505717277526,0.9399795532226562,284.9563293457031,284.95001220703125,300.1019287109375,293.7811584472656,298.6685791015625,297.47662353515625,284.95709228515625,1.0,0.517682671546936,0.8158502578735352,0.8158502578735352,1.0,1.0,-2.739410877227783,1.2421987056732178,1.4972121715545654,0.6212961673736572,0.9725756049156188,0.9725756049156188,0.0,123.16505432128906,139.0,55132.18359375,0.0,1743.3077392578125,1.0,280.0541687011719,283.3011474609375,296.8226928710937,300.3966064453125,293.1499938964844,293.1499938964844,279.75,28579.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713408708572388,1.0,0.0,0.0,4.058263778686523,4.058292388916016,1.098939605981286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.7626953125,0.0,2058.044921875,1895.4371337890625,0.0,3135.38818359375,1.0,1.0,0.0,3.0,1.0,0.0
17917800,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9990000128746032,0.6182854175567627,0.5004711151123047,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8465455770492554,0.3376896977424621,0.3211137652397156,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8436153531074524,0.3336190283298492,0.2346052825450897,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8160006999969482,0.2997365295886993,0.2855933308601379,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7238276600837708,0.2067505717277526,0.9399795532226562,284.9563293457031,284.95001220703125,300.1019287109375,293.7811584472656,298.6685791015625,297.47662353515625,284.95709228515625,1.0,0.517682671546936,0.8158502578735352,0.8158502578735352,1.0,1.0,-2.739410877227783,1.2421987056732178,1.4972121715545654,0.6212961673736572,0.9725756049156188,0.9725756049156188,0.0,123.16505432128906,139.0,55132.18359375,0.0,1743.3077392578125,1.0,280.0541687011719,283.3011474609375,296.8226928710937,300.3966064453125,293.1499938964844,293.1499938964844,279.75,28579.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713408708572388,1.0,0.0,0.0,4.058263778686523,4.058292388916016,1.098939605981286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.7626953125,0.0,2058.044921875,1895.4371337890625,0.0,3135.38818359375,1.0,1.0,0.0,3.0,1.0,0.0
17917860,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.6188916563987732,0.5104871988296509,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.8435148000717163,0.3403712213039398,0.3238718509674072,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8394655585289001,0.3347789049148559,0.2355954945087433,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8126147985458374,0.301567405462265,0.2875545918941498,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.7206459045410156,0.2077082097530365,0.9453728199005128,284.84393310546875,284.95001220703125,300.15692138671875,293.7874755859375,298.67578125,297.4436950683594,284.8502197265625,1.0,0.5235053896903992,0.8129206895828247,0.8129206895828247,1.0,1.0,-2.764794111251831,1.2539714574813845,1.5108227729797363,0.6273769736289978,0.8380967974662781,0.8380967974662781,0.0,127.0810317993164,127.0,56168.74609375,0.0,1799.949462890625,1.0,279.7550964355469,283.1705322265625,296.8238830566406,300.4818725585937,293.1499938964844,293.1499938964844,280.04998779296875,39514.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815752863883972,1.0,0.0,0.0,3.922668933868408,3.9226982593536377,1.0267308425682131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.49365234375,0.0,1966.884521484375,1895.4371337890625,0.0,3231.341796875,0.9801872968673706,1.0,0.0,3.0,1.0,0.0
17917920,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.9990000128746032,0.6188916563987732,0.5104871988296509,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.8435148000717163,0.3403712213039398,0.3238718509674072,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8394655585289001,0.3347789049148559,0.2355954945087433,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.8126147985458374,0.301567405462265,0.2875545918941498,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.7206459045410156,0.2077082097530365,0.9453728199005128,284.84393310546875,284.95001220703125,300.15692138671875,293.7874755859375,298.67578125,297.4436950683594,284.8502197265625,1.0,0.5235053896903992,0.8129206895828247,0.8129206895828247,1.0,1.0,-2.764794111251831,1.2539714574813845,1.5108227729797363,0.6273769736289978,0.8380967974662781,0.8380967974662781,0.0,127.0810317993164,127.0,56168.74609375,0.0,1799.949462890625,1.0,279.7550964355469,283.1705322265625,296.8238830566406,300.4818725585937,293.1499938964844,293.1499938964844,280.04998779296875,39514.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815752863883972,1.0,0.0,0.0,3.922668933868408,3.9226982593536377,1.0267308425682131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.49365234375,0.0,1966.884521484375,1895.4371337890625,0.0,3231.341796875,0.9801872968673706,1.0,0.0,3.0,1.0,0.0
17917980,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.6226718425750732,0.5064582824707031,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8481584191322327,0.3438928723335266,0.3268930613994598,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8429749608039856,0.3369300067424774,0.2368441820144653,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8166085481643677,0.3041127622127533,0.2896885275840759,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7237019538879395,0.2091095894575119,0.9506928324699402,284.995849609375,284.95001220703125,300.2130432128906,293.7947692871094,298.6978759765625,297.43768310546875,284.9970703125,1.0,0.5236729383468628,0.8099910616874695,0.8099910616874695,1.0,1.0,-2.774061679840088,1.2579097747802734,1.516152024269104,0.6293959021568298,0.944575011730194,0.944575011730194,0.0,126.20962524414062,115.0,55608.61328125,0.0,1809.9722900390625,1.0,280.044677734375,283.3253173828125,296.7745056152344,300.3263854980469,293.1499938964844,293.1499938964844,279.75,30712.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731639981269836,1.0,0.0,0.0,4.048993110656738,4.049022197723389,1.0939245385088725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.482421875,0.0,2063.1416015625,1895.4371337890625,0.0,3152.488525390625,1.0,1.0,0.0,3.0,1.0,0.0
17918040,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.6226718425750732,0.5064582824707031,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8481584191322327,0.3438928723335266,0.3268930613994598,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8429749608039856,0.3369300067424774,0.2368441820144653,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8166085481643677,0.3041127622127533,0.2896885275840759,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7237019538879395,0.2091095894575119,0.9506928324699402,284.995849609375,284.95001220703125,300.2130432128906,293.7947692871094,298.6978759765625,297.43768310546875,284.9970703125,1.0,0.5236729383468628,0.8099910616874695,0.8099910616874695,1.0,1.0,-2.774061679840088,1.2579097747802734,1.516152024269104,0.6293959021568298,0.944575011730194,0.944575011730194,0.0,126.20962524414062,115.0,55608.61328125,0.0,1809.9722900390625,1.0,280.044677734375,283.3253173828125,296.7745056152344,300.3263854980469,293.1499938964844,293.1499938964844,279.75,30712.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731639981269836,1.0,0.0,0.0,4.048993110656738,4.049022197723389,1.0939245385088725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.482421875,0.0,2063.1416015625,1895.4371337890625,0.0,3152.488525390625,1.0,1.0,0.0,3.0,1.0,0.0
17918100,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9990000128746032,0.6254864931106567,0.5002149939537048,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8528738617897034,0.3454809188842773,0.3284618854522705,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8470844030380249,0.3378032445907593,0.2375243753194809,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8207934498786926,0.3052308261394501,0.2908012568950653,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7271559238433838,0.2097284197807312,0.9535220861434937,284.8626403808594,284.95001220703125,300.2414855957031,293.7987060546875,298.71173095703125,297.4399719238281,284.8554992675781,1.0,0.5223398208618164,0.8085262775421143,0.8085262775421143,1.0,1.0,-2.774006128311157,1.25761616230011,1.516390085220337,0.6291503310203552,0.8516523241996765,0.8516523241996765,0.0,124.34597778320312,115.0,56613.20703125,0.0,1801.0694580078125,1.0,279.789306640625,283.16522216796875,296.83477783203125,300.5509033203125,293.1499938964844,293.1499938964844,279.75,35804.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798242807388306,1.0,0.0,0.0,4.021278381347656,4.021307945251465,1.079000412573805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.6767578125,0.0,2067.6162109375,1895.4371337890625,0.0,3214.933837890625,0.9990078210830688,1.0,0.0,3.0,1.0,0.0
17918160,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.6287949085235596,0.4925695955753326,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8582533597946167,0.3468891084194183,0.3297355771064758,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8517845273017883,0.3384641706943512,0.2379519641399383,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8254861235618591,0.3061772286891937,0.2916429042816162,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7310749292373657,0.2102267891168594,0.9554643034934998,284.88140869140625,284.95001220703125,300.2701416015625,293.8028564453125,298.7265319824219,297.4437561035156,284.885498046875,1.0,0.5201892256736755,0.8072101473808289,0.8072101473808289,1.0,1.0,-2.770214319229126,1.25554358959198,1.514670729637146,0.6279440522193909,0.8343830108642578,0.8343830108642578,0.0,121.95889282226562,118.0,56180.02734375,0.0,1784.0087890625,1.0,279.7552795410156,283.1976623535156,296.8249206542969,300.4799499511719,293.1499938964844,293.1499938964844,280.04998779296875,39785.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816738724708557,1.0,0.0,0.0,3.8964033126831055,3.8964321613311768,1.0130271448360872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.77294921875,0.0,1935.0830078125,1895.4371337890625,0.0,3232.265380859375,0.9751160740852356,1.0,0.0,3.0,1.0,0.0
17918220,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.6379967927932739,0.4837505221366882,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8661007285118103,0.3505384624004364,0.3328634202480316,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8583663105964661,0.3407193124294281,0.2392770797014236,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8320630788803101,0.3087990283966064,0.2938305139541626,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.736548662185669,0.2117981612682342,0.9613023996353148,285.0069580078125,284.95001220703125,300.3280944824219,293.8116760253906,298.76788330078125,297.4718933105469,285.00811767578125,1.0,0.5195153951644897,0.8045778274536133,0.8045778274536133,1.0,1.0,-2.774592638015747,1.2572373151779177,1.5173553228378296,0.6283175945281982,0.9382699728012084,0.9382699728012084,0.0,119.54913330078124,121.0,55648.58984375,0.0,1779.284423828125,1.0,280.0447082519531,283.3290100097656,296.78729248046875,300.3389892578125,293.1499938964844,293.1499938964844,279.75,31083.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726118803024292,1.0,0.0,0.0,4.046854019165039,4.0468831062316895,1.09276902549027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.791015625,0.0,2063.30859375,1895.4371337890625,0.0,3147.31005859375,1.0,1.0,0.0,3.0,1.0,0.0
17918280,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.6379967927932739,0.4837505221366882,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8661007285118103,0.3505384624004364,0.3328634202480316,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8583663105964661,0.3407193124294281,0.2392770797014236,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8320630788803101,0.3087990283966064,0.2938305139541626,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.736548662185669,0.2117981612682342,0.9613023996353148,285.0069580078125,284.95001220703125,300.3280944824219,293.8116760253906,298.76788330078125,297.4718933105469,285.00811767578125,1.0,0.5195153951644897,0.8045778274536133,0.8045778274536133,1.0,1.0,-2.774592638015747,1.2572373151779177,1.5173553228378296,0.6283175945281982,0.9382699728012084,0.9382699728012084,0.0,119.54913330078124,121.0,55648.58984375,0.0,1779.284423828125,1.0,280.0447082519531,283.3290100097656,296.78729248046875,300.3389892578125,293.1499938964844,293.1499938964844,279.75,31083.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726118803024292,1.0,0.0,0.0,4.046854019165039,4.0468831062316895,1.09276902549027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.791015625,0.0,2063.30859375,1895.4371337890625,0.0,3147.31005859375,1.0,1.0,0.0,3.0,1.0,0.0
17918340,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6452674865722656,0.4803086519241333,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8708022236824036,0.3535884320735931,0.3358823359012604,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8618113398551941,0.3422531187534332,0.2404802292585373,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8357600569725037,0.3108679950237274,0.2959166467189789,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7395982146263123,0.2130322456359863,0.9672386646270752,284.9006652832031,284.95001220703125,300.3866882324219,293.8210144042969,298.79986572265625,297.4821472167969,284.90411376953125,1.0,0.520593523979187,0.8019455075263977,0.8019455075263977,1.0,1.0,-2.7851696014404297,1.261871337890625,1.5232981443405151,0.6304594874382019,0.844319760799408,0.844319760799408,0.0,118.94434356689452,124.0,56550.5,0.0,1792.5391845703125,1.0,279.7552490234375,283.2032775878906,296.8448486328125,300.5140380859375,293.1499938964844,293.1499938964844,280.04998779296875,38880.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814736604690552,1.0,0.0,0.0,3.917183160781861,3.917212009429932,1.0238610457236064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.61572265625,0.0,1954.665283203125,1895.4371337890625,0.0,3230.389404296875,0.979191780090332,1.0,0.0,3.0,1.0,0.0
17918400,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6452674865722656,0.4803086519241333,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8708022236824036,0.3535884320735931,0.3358823359012604,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8618113398551941,0.3422531187534332,0.2404802292585373,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8357600569725037,0.3108679950237274,0.2959166467189789,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7395982146263123,0.2130322456359863,0.9672386646270752,284.9006652832031,284.95001220703125,300.3866882324219,293.8210144042969,298.79986572265625,297.4821472167969,284.90411376953125,1.0,0.520593523979187,0.8019455075263977,0.8019455075263977,1.0,1.0,-2.7851696014404297,1.261871337890625,1.5232981443405151,0.6304594874382019,0.844319760799408,0.844319760799408,0.0,118.94434356689452,124.0,56550.5,0.0,1792.5391845703125,1.0,279.7552490234375,283.2032775878906,296.8448486328125,300.5140380859375,293.1499938964844,293.1499938964844,280.04998779296875,38880.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814736604690552,1.0,0.0,0.0,3.917183160781861,3.917212009429932,1.0238610457236064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.61572265625,0.0,1954.665283203125,1895.4371337890625,0.0,3230.389404296875,0.979191780090332,1.0,0.0,3.0,1.0,0.0
17918460,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.6528601050376892,0.4796672165393829,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8740190863609314,0.3572584390640259,0.3391245901584625,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8638148903846741,0.3444694876670837,0.2418480515480041,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8380970358848572,0.3134534358978271,0.2981674671173095,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7414363026618958,0.2146066725254058,0.9736534357070924,285.0420837402344,284.95001220703125,300.44580078125,293.830810546875,298.8345031738281,297.4964294433594,285.0438842773437,1.0,0.5228980183601379,0.7995650172233582,0.7995650172233582,1.0,1.0,-2.800346851348877,1.268767476081848,1.5315793752670288,0.6337782144546509,0.9731074571609496,0.9731074571609496,0.0,119.30802917480467,127.0,56130.62890625,0.0,1817.589599609375,1.0,280.0447082519531,283.34967041015625,296.811767578125,300.3896179199219,293.1499938964844,293.1499938964844,279.75,29190.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736998438835144,1.0,0.0,0.0,4.056337356567383,4.056366443634033,1.097896642932028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.9970703125,0.0,2060.5009765625,1895.4371337890625,0.0,3157.513671875,1.0,1.0,0.0,3.0,1.0,0.0
17918520,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.6528601050376892,0.4796672165393829,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8740190863609314,0.3572584390640259,0.3391245901584625,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8638148903846741,0.3444694876670837,0.2418480515480041,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8380970358848572,0.3134534358978271,0.2981674671173095,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7414363026618958,0.2146066725254058,0.9736534357070924,285.0420837402344,284.95001220703125,300.44580078125,293.830810546875,298.8345031738281,297.4964294433594,285.0438842773437,1.0,0.5228980183601379,0.7995650172233582,0.7995650172233582,1.0,1.0,-2.800346851348877,1.268767476081848,1.5315793752670288,0.6337782144546509,0.9731074571609496,0.9731074571609496,0.0,119.30802917480467,127.0,56130.62890625,0.0,1817.589599609375,1.0,280.0447082519531,283.34967041015625,296.811767578125,300.3896179199219,293.1499938964844,293.1499938964844,279.75,29190.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736998438835144,1.0,0.0,0.0,4.056337356567383,4.056366443634033,1.097896642932028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.9970703125,0.0,2060.5009765625,1895.4371337890625,0.0,3157.513671875,1.0,1.0,0.0,3.0,1.0,0.0
