time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918580,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6583921313285828,0.4818658232688904,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8753610849380493,0.3602803945541382,0.3422286510467529,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8639646768569946,0.3459289669990539,0.2430834770202636,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8387575745582581,0.3154455125331878,0.3002864718437195,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7418129444122314,0.2157551050186157,0.9797038435935974,284.8956604003906,284.95001220703125,300.5052795410156,293.8409118652344,298.8594970703125,297.4927673339844,284.8969421386719,1.0,0.5260814428329468,0.7971845865249634,0.7971845865249634,1.0,1.0,-2.818023443222046,1.2768393754959106,1.5411841869354248,0.6378083825111389,0.8707364797592163,0.8707364797592163,0.0,120.58061981201172,130.0,57480.8203125,0.0,1851.142578125,1.0,279.754638671875,283.17578125,296.8734741210937,300.59771728515625,293.1499938964844,293.1499938964844,280.04998779296875,36457.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840159773826599,1.0,0.0,0.0,4.014193058013916,4.014222621917725,1.0752013395176618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.4501953125,0.0,2063.4072265625,1895.4371337890625,0.0,3254.204345703125,0.997672975063324,1.0,0.0,3.0,1.0,0.0
17918640,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6583921313285828,0.4818658232688904,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8753610849380493,0.3602803945541382,0.3422286510467529,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8639646768569946,0.3459289669990539,0.2430834770202636,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8387575745582581,0.3154455125331878,0.3002864718437195,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7418129444122314,0.2157551050186157,0.9797038435935974,284.8956604003906,284.95001220703125,300.5052795410156,293.8409118652344,298.8594970703125,297.4927673339844,284.8969421386719,1.0,0.5260814428329468,0.7971845865249634,0.7971845865249634,1.0,1.0,-2.818023443222046,1.2768393754959106,1.5411841869354248,0.6378083825111389,0.8707364797592163,0.8707364797592163,0.0,120.58061981201172,130.0,57480.8203125,0.0,1851.142578125,1.0,279.754638671875,283.17578125,296.8734741210937,300.59771728515625,293.1499938964844,293.1499938964844,280.04998779296875,36457.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840159773826599,1.0,0.0,0.0,4.014193058013916,4.014222621917725,1.0752013395176618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.4501953125,0.0,2063.4072265625,1895.4371337890625,0.0,3254.204345703125,0.997672975063324,1.0,0.0,3.0,1.0,0.0
17918700,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.6612127423286438,0.4839390516281128,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8753196001052856,0.3619540929794311,0.3436529040336609,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8633279800415039,0.3468365669250488,0.2435876876115799,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8384414911270142,0.3165662884712219,0.3012168407440185,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7413992285728455,0.2163805961608886,0.9821677803993224,285.0434875488281,284.95001220703125,300.5350952148437,293.84600830078125,298.8727111816406,297.4920959472656,285.051025390625,1.0,0.5278592705726624,0.7959943413734436,0.7959943413734436,1.0,1.0,-2.82690978050232,1.2808995246887207,1.5460102558135986,0.6397985219955444,0.9742557406425476,0.9742557406425476,0.0,121.4986343383789,130.0,56651.234375,0.0,1869.49658203125,1.0,280.01007080078125,283.3417053222656,296.8213806152344,300.3934631347656,293.1499938964844,293.1499938964844,280.04998779296875,30294.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878452718257904,1.0,0.0,0.0,4.048482418060303,4.048511505126953,1.093648620553722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.54296875,0.0,2058.970947265625,1895.4371337890625,0.0,3202.078369140625,1.0,1.0,0.0,3.0,1.0,0.0
17918760,297.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9990000128746032,0.6643987894058228,0.4855652153491974,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8758310079574585,0.3638922870159149,0.3454032242298126,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8632781505584717,0.3480423390865326,0.2443636506795883,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8386163711547852,0.3179212510585785,0.302429735660553,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.7414129972457886,0.2171755582094192,0.9855265617370604,285.0876770019531,284.95001220703125,300.5649108886719,293.8511657714844,298.8881530761719,297.4955139160156,285.08990478515625,1.0,0.5298047065734863,0.7945920825004578,0.7945920825004578,1.0,1.0,-2.8373923301696777,1.2856849431991575,1.55170738697052,0.6421550512313843,1.0,1.0,0.0,122.35062408447266,133.0,56736.29296875,0.0,1890.1646728515625,1.0,280.04522705078125,283.378173828125,296.8334350585937,300.4507141113281,293.1499938964844,293.1499938964844,279.75,27195.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767727613449097,1.0,0.0,0.0,4.064977169036865,4.065005779266357,1.102578380596242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.5263671875,0.0,2055.678466796875,1895.4371337890625,0.0,3186.329345703125,1.0,1.0,0.0,3.0,1.0,0.0
17918820,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9990000128746032,0.668827474117279,0.4904443621635437,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8756057620048523,0.3669644594192505,0.3486090302467346,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8619368672370911,0.3495356440544128,0.2456631511449813,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.837861955165863,0.3199092447757721,0.3045942783355713,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7404811382293701,0.2182483077049255,0.9914337396621704,284.9323425292969,284.95001220703125,300.62457275390625,293.8614501953125,298.9096069335937,297.4852600097656,284.9328308105469,1.0,0.5339725017547607,0.7917875647544861,0.7917875647544861,1.0,1.0,-2.858375072479248,1.2952247858047483,1.56315016746521,0.6469311714172363,0.947602152824402,0.947602152824402,0.0,124.54127502441406,136.0,58264.40625,0.0,1934.309814453125,1.0,279.7545166015625,283.1919250488281,296.8948059082031,300.6656799316406,293.1499938964844,293.1499938964844,279.45001220703125,29965.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870920538902283,1.0,0.0,0.0,4.051509380340576,4.051537990570068,1.0952845741485362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.84375,0.0,2060.3603515625,1895.4371337890625,0.0,3283.00244140625,1.0,1.0,0.0,3.0,1.0,0.0
17918880,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9990000128746032,0.668827474117279,0.4904443621635437,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8756057620048523,0.3669644594192505,0.3486090302467346,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8619368672370911,0.3495356440544128,0.2456631511449813,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.837861955165863,0.3199092447757721,0.3045942783355713,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7404811382293701,0.2182483077049255,0.9914337396621704,284.9323425292969,284.95001220703125,300.62457275390625,293.8614501953125,298.9096069335937,297.4852600097656,284.9328308105469,1.0,0.5339725017547607,0.7917875647544861,0.7917875647544861,1.0,1.0,-2.858375072479248,1.2952247858047483,1.56315016746521,0.6469311714172363,0.947602152824402,0.947602152824402,0.0,124.54127502441406,136.0,58264.40625,0.0,1934.309814453125,1.0,279.7545166015625,283.1919250488281,296.8948059082031,300.6656799316406,293.1499938964844,293.1499938964844,279.45001220703125,29965.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870920538902283,1.0,0.0,0.0,4.051509380340576,4.051537990570068,1.0952845741485362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.84375,0.0,2060.3603515625,1895.4371337890625,0.0,3283.00244140625,1.0,1.0,0.0,3.0,1.0,0.0
17918940,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.6713149547576904,0.4979693293571472,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8731507062911987,0.3693750202655792,0.3510289490222931,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8583517670631409,0.3502760529518127,0.2462973892688751,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8351000547409058,0.3212568759918213,0.3060226738452911,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7376894354820251,0.2187552154064178,0.994507610797882,284.8578796386719,284.95001220703125,300.68408203125,293.87164306640625,298.92333984375,297.4610900878906,284.8627319335937,1.0,0.5381761789321899,0.7889831066131592,0.7889831066131592,1.0,1.0,-2.876502752304077,1.3033703565597534,1.5731325149536133,0.6509369015693665,0.8295419216156006,0.8295419216156006,0.0,127.42271423339844,139.0,59006.50390625,0.0,1977.775390625,1.0,279.4554443359375,283.09918212890625,296.89752197265625,300.7325134277344,293.1499938964844,293.1499938964844,279.75,40169.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952720761299133,1.0,0.0,0.0,3.8663272857666016,3.8663558959960938,9.974485237762565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.421875,0.0,1899.729736328125,1895.4371337890625,0.0,3359.474365234375,0.9691587090492249,1.0,0.0,3.0,1.0,0.0
17919000,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9990000128746032,0.6713149547576904,0.4979693293571472,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8731507062911987,0.3693750202655792,0.3510289490222931,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8583517670631409,0.3502760529518127,0.2462973892688751,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8351000547409058,0.3212568759918213,0.3060226738452911,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7376894354820251,0.2187552154064178,0.994507610797882,284.8578796386719,284.95001220703125,300.68408203125,293.87164306640625,298.92333984375,297.4610900878906,284.8627319335937,1.0,0.5381761789321899,0.7889831066131592,0.7889831066131592,1.0,1.0,-2.876502752304077,1.3033703565597534,1.5731325149536133,0.6509369015693665,0.8295419216156006,0.8295419216156006,0.0,127.42271423339844,139.0,59006.50390625,0.0,1977.775390625,1.0,279.4554443359375,283.09918212890625,296.89752197265625,300.7325134277344,293.1499938964844,293.1499938964844,279.75,40169.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952720761299133,1.0,0.0,0.0,3.8663272857666016,3.8663558959960938,9.974485237762565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.421875,0.0,1899.729736328125,1895.4371337890625,0.0,3359.474365234375,0.9691587090492249,1.0,0.0,3.0,1.0,0.0
17919060,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.6752799153327942,0.5043496489524841,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8719351887702942,0.3727695345878601,0.3540600836277008,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.856077253818512,0.3521227836608886,0.2474400550127029,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8334202170372009,0.3234453797340393,0.3079497814178467,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7357747554779053,0.2198013514280319,0.9988398551940918,284.98211669921875,284.95001220703125,300.7433166503906,293.8816223144531,298.9465026855469,297.454345703125,284.9817810058594,1.0,0.5425093173980713,0.785972535610199,0.785972535610199,1.0,1.0,-2.896707057952881,1.312461256980896,1.5842458009719849,0.6553512811660767,0.9186895489692688,0.9186895489692688,0.0,130.07449340820312,142.0,58811.7265625,0.0,2024.0526123046875,1.0,279.7442932128906,283.22265625,296.8617553710937,300.6058959960937,293.1499938964844,293.1499938964844,279.45001220703125,32312.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869377970695496,1.0,0.0,0.0,4.04055643081665,4.040585517883301,1.08937047116342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6826171875,0.0,2064.92431640625,1895.4371337890625,0.0,3281.558837890625,1.0,1.0,0.0,3.0,1.0,0.0
17919120,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.6752799153327942,0.5043496489524841,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8719351887702942,0.3727695345878601,0.3540600836277008,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.856077253818512,0.3521227836608886,0.2474400550127029,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8334202170372009,0.3234453797340393,0.3079497814178467,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7357747554779053,0.2198013514280319,0.9988398551940918,284.98211669921875,284.95001220703125,300.7433166503906,293.8816223144531,298.9465026855469,297.454345703125,284.9817810058594,1.0,0.5425093173980713,0.785972535610199,0.785972535610199,1.0,1.0,-2.896707057952881,1.312461256980896,1.5842458009719849,0.6553512811660767,0.9186895489692688,0.9186895489692688,0.0,130.07449340820312,142.0,58811.7265625,0.0,2024.0526123046875,1.0,279.7442932128906,283.22265625,296.8617553710937,300.6058959960937,293.1499938964844,293.1499938964844,279.45001220703125,32312.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869377970695496,1.0,0.0,0.0,4.04055643081665,4.040585517883301,1.08937047116342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6826171875,0.0,2064.92431640625,1895.4371337890625,0.0,3281.558837890625,1.0,1.0,0.0,3.0,1.0,0.0
17919180,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6778218150138855,0.511385977268219,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8702590465545654,0.3755921125411987,0.3569513857364654,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8533714413642883,0.3533209562301636,0.2484649270772934,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8313443660736084,0.3251228630542755,0.3097546994686126,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7335413694381714,0.2204962521791458,1.0028598308563232,284.9091796875,284.95001220703125,300.80206298828125,293.8912658691406,298.96343994140625,297.4367980957031,284.9111328125,1.0,0.5469450354576111,0.7829619646072388,0.7829619646072388,1.0,1.0,-2.916875123977661,1.3214917182922363,1.5953832864761353,0.6597995162010193,0.8391544222831726,0.8391544222831726,0.0,132.9573974609375,145.0,59658.3046875,0.0,2072.00439453125,1.0,279.4553527832031,283.1279602050781,296.9147033691406,300.7767944335937,293.1499938964844,293.1499938964844,279.75,38901.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957179188728333,1.0,0.0,0.0,3.8820648193359375,3.8820934295654297,1.0055850907519923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.330078125,0.0,1909.671630859375,1895.4371337890625,0.0,3363.63720703125,0.971772074699402,1.0,0.0,3.0,1.0,0.0
17919240,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6778218150138855,0.511385977268219,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8702590465545654,0.3755921125411987,0.3569513857364654,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8533714413642883,0.3533209562301636,0.2484649270772934,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8313443660736084,0.3251228630542755,0.3097546994686126,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7335413694381714,0.2204962521791458,1.0028598308563232,284.9091796875,284.95001220703125,300.80206298828125,293.8912658691406,298.96343994140625,297.4367980957031,284.9111328125,1.0,0.5469450354576111,0.7829619646072388,0.7829619646072388,1.0,1.0,-2.916875123977661,1.3214917182922363,1.5953832864761353,0.6597995162010193,0.8391544222831726,0.8391544222831726,0.0,132.9573974609375,145.0,59658.3046875,0.0,2072.00439453125,1.0,279.4553527832031,283.1279602050781,296.9147033691406,300.7767944335937,293.1499938964844,293.1499938964844,279.75,38901.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957179188728333,1.0,0.0,0.0,3.8820648193359375,3.8820934295654297,1.0055850907519923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.330078125,0.0,1909.671630859375,1895.4371337890625,0.0,3363.63720703125,0.971772074699402,1.0,0.0,3.0,1.0,0.0
17919300,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.6795517802238464,0.5149019956588745,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8694573044776917,0.37729012966156,0.3584199845790863,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.85206139087677,0.3542314767837524,0.248990386724472,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8303313255310059,0.3261993825435638,0.3106637001037597,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7324307560920715,0.2209930419921875,1.0048067569732666,285.0338134765625,284.95001220703125,300.8312072753906,293.8959350585937,298.9746398925781,297.4331359863281,285.03546142578125,1.0,0.5491654872894287,0.781456708908081,0.781456708908081,1.0,1.0,-2.9269285202026367,1.3259896039962769,1.6009390354156494,0.6619707345962524,0.9293525218963624,0.9293525218963624,0.0,134.407958984375,145.0,59178.51953125,0.0,2096.204345703125,1.0,279.70770263671875,283.2601928710937,296.8673095703125,300.58758544921875,293.1499938964844,293.1499938964844,279.75,32058.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899648785591125,1.0,0.0,0.0,3.9785232543945312,3.978551626205444,1.0561778935880284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.7138671875,0.0,1979.7117919921875,1895.4371337890625,0.0,3309.87890625,0.9904875159263612,1.0,0.0,3.0,1.0,0.0
17919360,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.6813740134239197,0.5178996920585632,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8691508173942566,0.3790713548660278,0.3601277768611908,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8512588143348694,0.3552331030368805,0.2497111558914184,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8297593593597412,0.3273513317108154,0.3117801249027252,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.73171466588974,0.2215563803911209,1.0074542760849,285.0226135253906,284.95001220703125,300.86016845703125,293.90045166015625,298.986572265625,297.4310607910156,285.0237731933594,1.0,0.5514423847198486,0.7798864841461182,0.7798864841461182,1.0,1.0,-2.937974214553833,1.3309398889541626,1.6070343255996704,0.6643893718719482,0.9476683139801024,0.9476683139801024,0.0,135.7468719482422,148.0,59401.29296875,0.0,2121.689453125,1.0,279.7447509765625,283.2471008300781,296.8863220214844,300.669189453125,293.1499938964844,293.1499938964844,279.45001220703125,30495.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890599608421326,1.0,0.0,0.0,4.05072832107544,4.050756931304932,1.0948622275464004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.6171875,0.0,2063.70361328125,1895.4371337890625,0.0,3301.41552734375,1.0,1.0,0.0,3.0,1.0,0.0
17919420,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.6831810474395752,0.5252333283424377,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8673982620239258,0.3818306624889374,0.3630316257476806,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8485184907913208,0.3563293814659118,0.2507241666316986,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8276055455207825,0.3289328813552856,0.3135602176189422,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7294130325317383,0.2221658527851104,1.0113261938095093,284.9042663574219,284.95001220703125,300.9175109863281,293.90899658203125,299.0018615722656,297.4118957519531,284.9076843261719,1.0,0.5559597611427307,0.7767459750175476,0.7767459750175476,1.0,1.0,-2.958294630050659,1.339951992034912,1.6183425188064575,0.668804943561554,0.8557592034339905,0.8557592034339905,0.0,138.79669189453125,151.0,60549.6953125,0.0,2171.985107421875,1.0,279.45465087890625,283.1051940917969,296.9399719238281,300.8611145019531,293.1499938964844,293.1499938964844,279.75,37983.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990914821624756,1.0,0.0,0.0,3.960781097412109,3.96081018447876,1.0467788342793938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.40625,0.0,2004.49072265625,1895.4371337890625,0.0,3395.114013671875,0.9877380132675172,1.0,0.0,3.0,1.0,0.0
17919480,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.6831810474395752,0.5252333283424377,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8673982620239258,0.3818306624889374,0.3630316257476806,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8485184907913208,0.3563293814659118,0.2507241666316986,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8276055455207825,0.3289328813552856,0.3135602176189422,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7294130325317383,0.2221658527851104,1.0113261938095093,284.9042663574219,284.95001220703125,300.9175109863281,293.90899658203125,299.0018615722656,297.4118957519531,284.9076843261719,1.0,0.5559597611427307,0.7767459750175476,0.7767459750175476,1.0,1.0,-2.958294630050659,1.339951992034912,1.6183425188064575,0.668804943561554,0.8557592034339905,0.8557592034339905,0.0,138.79669189453125,151.0,60549.6953125,0.0,2171.985107421875,1.0,279.45465087890625,283.1051940917969,296.9399719238281,300.8611145019531,293.1499938964844,293.1499938964844,279.75,37983.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990914821624756,1.0,0.0,0.0,3.960781097412109,3.96081018447876,1.0467788342793938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.40625,0.0,2004.49072265625,1895.4371337890625,0.0,3395.114013671875,0.9877380132675172,1.0,0.0,3.0,1.0,0.0
17919540,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9990000128746032,0.6860126256942749,0.5321952104568481,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8660184741020203,0.385255366563797,0.3660933971405029,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8461610674858093,0.3581403493881225,0.2518491148948669,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8257572650909424,0.3310590386390686,0.3154378533363342,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7273320555686951,0.2231135219335556,1.0152802467346191,285.0647888183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0233459472656,297.4047546386719,285.06640625,1.0,0.5604392290115356,0.7736055254936218,0.7736055254936218,1.0,1.0,-2.9787018299102783,1.3489898443222046,1.6297121047973633,0.6731394529342651,1.0,1.0,0.0,141.76548767089844,154.0,60002.921875,0.0,2222.660400390625,1.0,279.7445983886719,283.27203369140625,296.9027709960937,300.725341796875,293.1499938964844,293.1499938964844,279.45001220703125,27766.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925449848175049,1.0,0.0,0.0,4.0629496574401855,4.062978267669678,1.1014788015017984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4052734375,0.0,2057.6708984375,1895.4371337890625,0.0,3334.0,1.0,1.0,0.0,3.0,1.0,0.0
17919600,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9990000128746032,0.6860126256942749,0.5321952104568481,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8660184741020203,0.385255366563797,0.3660933971405029,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8461610674858093,0.3581403493881225,0.2518491148948669,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8257572650909424,0.3310590386390686,0.3154378533363342,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7273320555686951,0.2231135219335556,1.0152802467346191,285.0647888183594,284.95001220703125,300.9739074707031,293.9168395996094,299.0233459472656,297.4047546386719,285.06640625,1.0,0.5604392290115356,0.7736055254936218,0.7736055254936218,1.0,1.0,-2.9787018299102783,1.3489898443222046,1.6297121047973633,0.6731394529342651,1.0,1.0,0.0,141.76548767089844,154.0,60002.921875,0.0,2222.660400390625,1.0,279.7445983886719,283.27203369140625,296.9027709960937,300.725341796875,293.1499938964844,293.1499938964844,279.45001220703125,27766.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925449848175049,1.0,0.0,0.0,4.0629496574401855,4.062978267669678,1.1014788015017984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4052734375,0.0,2057.6708984375,1895.4371337890625,0.0,3334.0,1.0,1.0,0.0,3.0,1.0,0.0
17919660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.687140941619873,0.537561297416687,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8650079369544983,0.3874757289886474,0.3684906959533691,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8444104194641113,0.3590629398822784,0.2527402639389038,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8243816494941711,0.332327127456665,0.316914290189743,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7257916927337646,0.2236019074916839,1.0185043811798096,284.9148864746094,284.95001220703125,301.0167541503906,293.9223327636719,299.0351867675781,297.3914489746094,284.914306640625,1.0,0.5639329552650452,0.7710731029510498,0.7710731029510498,1.0,1.0,-2.9947588443756104,1.3560492992401123,1.638709545135498,0.6765798330307007,0.9177185893058776,0.9177185893058776,0.0,144.0939483642578,154.0,61391.98046875,0.0,2262.936279296875,1.0,279.4622802734375,283.0938720703125,296.9615783691406,300.9467163085937,293.1499938964844,293.1499938964844,279.45001220703125,31688.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015665650367736,1.0,0.0,0.0,4.043044567108154,4.043073654174805,1.0907125442827237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.5166015625,0.0,2063.142333984375,1895.4371337890625,0.0,3418.18310546875,1.0,1.0,0.0,3.0,1.0,0.0
17919720,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9990000128746032,0.6872743368148804,0.5394365787506104,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8644525408744812,0.388049453496933,0.3690627813339233,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8436379432678223,0.3592439293861389,0.2528924345970154,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.823743462562561,0.3326245248317718,0.3172293901443481,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7251289486885071,0.2236836552619934,1.0190457105636597,284.9144897460937,284.95001220703125,301.0291748046875,293.923828125,299.0378112792969,297.3860778808594,284.9149169921875,1.0,0.564929723739624,0.7703297734260559,0.7703297734260559,1.0,1.0,-2.9989140033721924,1.357850193977356,1.6410638093948364,0.6774387955665588,0.9120580554008484,0.9120580554008484,0.0,144.85516357421875,157.0,61457.8125,0.0,2274.23486328125,1.0,279.4550170898437,283.0921630859375,296.9553527832031,300.9306335449219,293.1499938964844,293.1499938964844,279.1499938964844,32519.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023887515068054,1.0,0.0,0.0,4.038941860198975,4.038970947265625,1.088500084733823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.0859375,0.0,2064.4423828125,1895.4371337890625,0.0,3425.841064453125,1.0,1.0,0.0,3.0,1.0,0.0
17919780,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.6870794296264648,0.5481125116348267,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8616572618484497,0.3903691470623016,0.3713526129722595,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8398889303207397,0.3598033487796783,0.2533654272556305,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8205808401107788,0.3337185978889465,0.3183829486370086,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.721838653087616,0.2238386422395706,1.02041494846344,284.87890625,284.95001220703125,301.08319091796875,293.9298400878906,299.0469055175781,297.3588256835937,284.8802490234375,1.0,0.5691730976104736,0.7670539617538452,0.7670539617538452,1.0,1.0,-3.015698432922364,1.3650357723236084,1.6506626605987549,0.680802047252655,0.8216398358345032,0.8216398358345032,0.0,148.31016540527344,160.0,61993.62109375,0.0,2322.123046875,1.0,279.1557922363281,283.0332336425781,296.9494323730469,300.9729309082031,293.1499938964844,293.1499938964844,279.45001220703125,40029.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909208595752716,1.0,0.0,0.0,3.821367740631104,3.8213958740234375,9.74385784502374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.4375,0.0,1842.210205078125,1895.4371337890625,0.0,3489.257568359375,0.9593600630760192,1.0,0.0,3.0,1.0,0.0
17919840,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9990000128746032,0.6870794296264648,0.5481125116348267,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8616572618484497,0.3903691470623016,0.3713526129722595,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8398889303207397,0.3598033487796783,0.2533654272556305,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8205808401107788,0.3337185978889465,0.3183829486370086,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.721838653087616,0.2238386422395706,1.02041494846344,284.87890625,284.95001220703125,301.08319091796875,293.9298400878906,299.0469055175781,297.3588256835937,284.8802490234375,1.0,0.5691730976104736,0.7670539617538452,0.7670539617538452,1.0,1.0,-3.015698432922364,1.3650357723236084,1.6506626605987549,0.680802047252655,0.8216398358345032,0.8216398358345032,0.0,148.31016540527344,160.0,61993.62109375,0.0,2322.123046875,1.0,279.1557922363281,283.0332336425781,296.9494323730469,300.9729309082031,293.1499938964844,293.1499938964844,279.45001220703125,40029.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909208595752716,1.0,0.0,0.0,3.821367740631104,3.8213958740234375,9.74385784502374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.4375,0.0,1842.210205078125,1895.4371337890625,0.0,3489.257568359375,0.9593600630760192,1.0,0.0,3.0,1.0,0.0
17919900,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6877946853637695,0.5518438220024109,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8607723712921143,0.391986072063446,0.3727193772792816,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8385276198387146,0.3605797588825226,0.2537781000137329,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8194423913955688,0.3346501588821411,0.3191341161727905,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7205523252487183,0.2241673469543457,1.0215396881103516,285.0038452148437,284.95001220703125,301.1096496582031,293.9324645996094,299.0559387207031,297.353759765625,285.0043029785156,1.0,0.5712645053863525,0.7654160857200623,0.7654160857200623,1.0,1.0,-3.0245752334594727,1.3688547611236572,1.655720353126526,0.6825605630874634,0.9023259282112122,0.9023259282112122,0.0,149.87425231933594,160.0,61459.94921875,0.0,2346.29296875,1.0,279.4056091308594,283.1661682128906,296.89764404296875,300.767333984375,293.1499938964844,293.1499938964844,279.45001220703125,32847.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902652144432068,1.0,0.0,0.0,3.904468774795532,3.904496431350708,1.017225372379471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.212890625,0.0,1889.93798828125,1895.4371337890625,0.0,3428.2939453125,0.9744482040405272,1.0,0.0,3.0,1.0,0.0
17919960,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.6886259913444519,0.5549445748329163,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8604254722595215,0.3936827182769775,0.3743558228015899,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8377076983451843,0.3614455163478851,0.254409909248352,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8187943696975708,0.3356575667858124,0.3201205134391784,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7197095155715942,0.2245689779520034,1.0234750509262085,284.98394775390625,284.95001220703125,301.1357421875,293.9347839355469,299.06573486328125,297.3504943847656,284.983154296875,1.0,0.5734012126922607,0.7637428045272827,0.7637428045272827,1.0,1.0,-3.034540891647339,1.3731729984283447,1.661367893218994,0.6845996975898743,0.9036253690719604,0.9036253690719604,0.0,151.2845458984375,163.0,61756.34765625,0.0,2371.79150390625,1.0,279.44439697265625,283.1441955566406,296.91485595703125,300.845458984375,293.1499938964844,293.1499938964844,279.1499938964844,32594.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011857509613036,1.0,0.0,0.0,3.990481376647949,3.9905099868774414,1.0625363984217984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.16015625,0.0,1999.932861328125,1895.4371337890625,0.0,3414.63525390625,0.9905712008476256,1.0,0.0,3.0,1.0,0.0
17920020,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.6886466145515442,0.5622580647468567,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8588083386421204,0.3963774144649505,0.3771279752254486,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.835157573223114,0.3623985648155212,0.2552641034126282,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8166534900665283,0.3370522558689117,0.3216612040996551,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7172951698303223,0.2249467372894287,1.0260751247406006,284.9169616699219,284.95001220703125,301.1867370605469,293.9384765625,299.0779113769531,297.3315734863281,284.9170837402344,1.0,0.5776028633117676,0.7603961825370789,0.7603961825370789,1.0,1.0,-3.0526726245880127,1.3809062242507937,1.6717664003372192,0.6882414817810059,0.8313537836074829,0.8313537836074829,0.0,154.4278564453125,151.0,62538.4921875,0.0,2421.57763671875,1.0,279.1558532714844,283.0530700683594,296.95928955078125,301.0061950683594,293.1499938964844,293.1499938964844,279.45001220703125,38528.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093681573867798,1.0,0.0,0.0,3.8364098072052,3.836437940597534,9.820718105402193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.671875,0.0,1849.142578125,1895.4371337890625,0.0,3490.7392578125,0.9612826704978944,1.0,0.0,3.0,1.0,0.0
17920080,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.6886466145515442,0.5622580647468567,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8588083386421204,0.3963774144649505,0.3771279752254486,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.835157573223114,0.3623985648155212,0.2552641034126282,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8166534900665283,0.3370522558689117,0.3216612040996551,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7172951698303223,0.2249467372894287,1.0260751247406006,284.9169616699219,284.95001220703125,301.1867370605469,293.9384765625,299.0779113769531,297.3315734863281,284.9170837402344,1.0,0.5776028633117676,0.7603961825370789,0.7603961825370789,1.0,1.0,-3.0526726245880127,1.3809062242507937,1.6717664003372192,0.6882414817810059,0.8313537836074829,0.8313537836074829,0.0,154.4278564453125,151.0,62538.4921875,0.0,2421.57763671875,1.0,279.1558532714844,283.0530700683594,296.95928955078125,301.0061950683594,293.1499938964844,293.1499938964844,279.45001220703125,38528.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093681573867798,1.0,0.0,0.0,3.8364098072052,3.836437940597534,9.820718105402193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.671875,0.0,1849.142578125,1895.4371337890625,0.0,3490.7392578125,0.9612826704978944,1.0,0.0,3.0,1.0,0.0
17920140,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.69110506772995,0.5567988157272339,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8637577295303345,0.3996599018573761,0.3800203800201416,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8386828899383545,0.3639711439609527,0.256207674741745,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8204389810562134,0.3389257192611694,0.3232500851154327,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7200629115104675,0.2256455868482589,1.028492093086243,284.99468994140625,284.95001220703125,301.2359313964844,293.9408264160156,299.09869384765625,297.33087158203125,284.9935607910156,1.0,0.5765414237976074,0.7570496201515198,0.7570496201515198,1.0,1.0,-3.055559158325196,1.381271481513977,1.6742875576019287,0.6881456971168518,0.911922037601471,0.911922037601471,0.0,152.74107360839844,154.0,62130.78125,0.0,2418.14013671875,1.0,279.4439392089844,283.14263916015625,296.92791748046875,300.8889465332031,293.1499938964844,293.1499938964844,279.1499938964844,32395.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903095543384552,1.0,0.0,0.0,4.0160956382751465,4.016124725341797,1.0762208830783493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.85546875,0.0,2032.5411376953125,1895.4371337890625,0.0,3432.422119140625,0.996292769908905,1.0,0.0,3.0,1.0,0.0
17920200,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9990000128746032,0.69110506772995,0.5567988157272339,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8637577295303345,0.3996599018573761,0.3800203800201416,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8386828899383545,0.3639711439609527,0.256207674741745,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8204389810562134,0.3389257192611694,0.3232500851154327,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7200629115104675,0.2256455868482589,1.028492093086243,284.99468994140625,284.95001220703125,301.2359313964844,293.9408264160156,299.09869384765625,297.33087158203125,284.9935607910156,1.0,0.5765414237976074,0.7570496201515198,0.7570496201515198,1.0,1.0,-3.055559158325196,1.381271481513977,1.6742875576019287,0.6881456971168518,0.911922037601471,0.911922037601471,0.0,152.74107360839844,154.0,62130.78125,0.0,2418.14013671875,1.0,279.4439392089844,283.14263916015625,296.92791748046875,300.8889465332031,293.1499938964844,293.1499938964844,279.1499938964844,32395.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903095543384552,1.0,0.0,0.0,4.0160956382751465,4.016124725341797,1.0762208830783493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.85546875,0.0,2032.5411376953125,1895.4371337890625,0.0,3432.422119140625,0.996292769908905,1.0,0.0,3.0,1.0,0.0
17920260,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.6937706470489502,0.5553152561187744,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8664605021476746,0.4022587239742279,0.3825823962688446,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8400726914405823,0.3647787868976593,0.2568732500076294,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.822157084941864,0.3401942253112793,0.3245535790920257,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7210572957992554,0.2259673923254013,1.0302588939666748,284.9148254394531,284.95001220703125,301.2832336425781,293.9417419433594,299.1171569824219,297.327392578125,284.91485595703125,1.0,0.5773894786834717,0.753771185874939,0.753771185874939,1.0,1.0,-3.0613348484039307,1.38307523727417,1.6782596111297607,0.6884475946426392,0.8324941992759705,0.8324941992759705,0.0,152.47201538085938,157.0,62698.9765625,0.0,2427.497802734375,1.0,279.1557006835937,283.0426330566406,296.9619445800781,301.0251770019531,293.1499938964844,293.1499938964844,279.45001220703125,38794.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110825657844543,1.0,0.0,0.0,3.856307029724121,3.856335401535034,9.922852086674538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.1357421875,0.0,1876.1815185546875,1895.4371337890625,0.0,3506.64794921875,0.9658175110816956,1.0,0.0,3.0,1.0,0.0
17920320,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.6937706470489502,0.5553152561187744,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8664605021476746,0.4022587239742279,0.3825823962688446,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8400726914405823,0.3647787868976593,0.2568732500076294,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.822157084941864,0.3401942253112793,0.3245535790920257,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7210572957992554,0.2259673923254013,1.0302588939666748,284.9148254394531,284.95001220703125,301.2832336425781,293.9417419433594,299.1171569824219,297.327392578125,284.91485595703125,1.0,0.5773894786834717,0.753771185874939,0.753771185874939,1.0,1.0,-3.0613348484039307,1.38307523727417,1.6782596111297607,0.6884475946426392,0.8324941992759705,0.8324941992759705,0.0,152.47201538085938,157.0,62698.9765625,0.0,2427.497802734375,1.0,279.1557006835937,283.0426330566406,296.9619445800781,301.0251770019531,293.1499938964844,293.1499938964844,279.45001220703125,38794.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110825657844543,1.0,0.0,0.0,3.856307029724121,3.856335401535034,9.922852086674538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.1357421875,0.0,1876.1815185546875,1895.4371337890625,0.0,3506.64794921875,0.9658175110816956,1.0,0.0,3.0,1.0,0.0
17920380,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6973621845245361,0.5560764074325562,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8682985305786133,0.4055630564689636,0.3855436742305755,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8406946659088135,0.3663179576396942,0.2578299045562744,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8230801820755005,0.3420410454273224,0.3261701464653015,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.721365213394165,0.2266918122768402,1.0330756902694702,285.0005187988281,284.95001220703125,301.3284606933594,293.9410705566406,299.1400451660156,297.33349609375,284.9999694824219,1.0,0.5792803168296814,0.7504928112030029,0.7504928112030029,1.0,1.0,-3.072283267974853,1.3873053789138794,1.6849780082702637,0.6900987029075623,0.919098973274231,0.919098973274231,0.0,153.15550231933594,160.0,62368.296875,0.0,2451.556396484375,1.0,279.44403076171875,283.1387023925781,296.9264831542969,300.899658203125,293.1499938964844,293.1499938964844,279.1499938964844,32254.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043256640434264,1.0,0.0,0.0,4.035173416137695,4.035202503204346,1.0864699788726284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.4775390625,0.0,2057.136962890625,1895.4371337890625,0.0,3443.87158203125,1.0,1.0,0.0,3.0,1.0,0.0
