time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920440,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6973621845245361,0.5560764074325562,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8682985305786133,0.4055630564689636,0.3855436742305755,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8406946659088135,0.3663179576396942,0.2578299045562744,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8230801820755005,0.3420410454273224,0.3261701464653015,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.721365213394165,0.2266918122768402,1.0330756902694702,285.0005187988281,284.95001220703125,301.3284606933594,293.9410705566406,299.1400451660156,297.33349609375,284.9999694824219,1.0,0.5792803168296814,0.7504928112030029,0.7504928112030029,1.0,1.0,-3.072283267974853,1.3873053789138794,1.6849780082702637,0.6900987029075623,0.919098973274231,0.919098973274231,0.0,153.15550231933594,160.0,62368.296875,0.0,2451.556396484375,1.0,279.44403076171875,283.1387023925781,296.9264831542969,300.899658203125,293.1499938964844,293.1499938964844,279.1499938964844,32254.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043256640434264,1.0,0.0,0.0,4.035173416137695,4.035202503204346,1.0864699788726284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.4775390625,0.0,2057.136962890625,1895.4371337890625,0.0,3443.87158203125,1.0,1.0,0.0,3.0,1.0,0.0
17920500,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9990000128746032,0.6982541680335999,0.5573208928108215,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8687419295310974,0.4068969488143921,0.3869959712028503,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8405672311782837,0.366740882396698,0.2582827508449554,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8231242299079895,0.3426900207996368,0.3269563019275665,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.721172571182251,0.2268790155649185,1.0345064401626587,284.87371826171875,284.95001220703125,301.3502197265625,293.9400939941406,299.1473083496094,297.3297424316406,284.87225341796875,1.0,0.5805288553237915,0.7488536238670349,0.7488536238670349,1.0,1.0,-3.0787363052368164,1.389864444732666,1.6888717412948608,0.6912073493003845,0.8307159543037415,0.8307159543037415,0.0,153.8257293701172,160.0,63255.62109375,0.0,2467.207763671875,1.0,279.1896057128906,282.9930114746094,296.9779968261719,301.12213134765625,293.1499938964844,293.1499938964844,279.1499938964844,38383.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110336303710938,1.0,0.0,0.0,3.976582765579224,3.976612091064453,1.0551477771514328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.890625,0.0,2028.71142578125,1895.4371337890625,0.0,3506.19384765625,0.9884285926818848,1.0,0.0,3.0,1.0,0.0
17920560,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.6988131999969482,0.5595259070396423,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8684912323951721,0.4081596434116363,0.3881924152374267,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8397707939147949,0.3670748770236969,0.2585257589817047,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8225491046905518,0.3432611227035522,0.3275145590305328,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7204241752624512,0.2269934117794037,1.035175323486328,284.917236328125,284.95001220703125,301.3714294433594,293.9386901855469,299.1530456542969,297.32354736328125,284.9186096191406,1.0,0.581867516040802,0.7472447156906128,0.7472447156906128,1.0,1.0,-3.084592819213867,1.3921408653259275,1.6924519538879397,0.6921545267105103,0.8412241339683533,0.8412241339683533,0.0,154.79115295410156,163.0,63100.76171875,0.0,2483.344482421875,1.0,279.1553649902344,283.0341796875,296.9618225097656,301.04888916015625,293.1499938964844,293.1499938964844,279.45001220703125,38651.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128382802009584,1.0,0.0,0.0,3.888194561004639,3.888223171234131,1.0087632063005003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.78125,0.0,1915.510009765625,1895.4371337890625,0.0,3522.92529296875,0.9730291366577148,1.0,0.0,3.0,1.0,0.0
17920620,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.7010302543640137,0.5635167360305786,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8686459064483643,0.4114625155925751,0.3911691904067993,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8388453125953674,0.3685636818408966,0.2594586908817291,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8219665884971619,0.3450544774532318,0.329102486371994,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7194088697433472,0.2276638448238372,1.0379128456115725,285.016357421875,284.95001220703125,301.4119873046875,293.9344787597656,299.170166015625,297.32293701171875,285.0172119140625,1.0,0.5849311351776123,0.7440268993377686,0.7440268993377686,1.0,1.0,-3.0992863178253174,1.3980964422225952,1.7011898756027222,0.6947396993637085,0.9405447840690612,0.9405447840690612,0.0,156.7104034423828,166.0,62700.2734375,0.0,2521.4189453125,1.0,279.4449768066406,283.1437683105469,296.9217224121094,300.9197692871094,293.1499938964844,293.1499938964844,279.1499938964844,30935.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906599223613739,1.0,0.0,0.0,4.049019813537598,4.04904842376709,1.0939387493635877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.09765625,0.0,2065.0263671875,1895.4371337890625,0.0,3465.0166015625,1.0,1.0,0.0,3.0,1.0,0.0
17920680,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.7010302543640137,0.5635167360305786,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8686459064483643,0.4114625155925751,0.3911691904067993,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8388453125953674,0.3685636818408966,0.2594586908817291,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8219665884971619,0.3450544774532318,0.329102486371994,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7194088697433472,0.2276638448238372,1.0379128456115725,285.016357421875,284.95001220703125,301.4119873046875,293.9344787597656,299.170166015625,297.32293701171875,285.0172119140625,1.0,0.5849311351776123,0.7440268993377686,0.7440268993377686,1.0,1.0,-3.0992863178253174,1.3980964422225952,1.7011898756027222,0.6947396993637085,0.9405447840690612,0.9405447840690612,0.0,156.7104034423828,166.0,62700.2734375,0.0,2521.4189453125,1.0,279.4449768066406,283.1437683105469,296.9217224121094,300.9197692871094,293.1499938964844,293.1499938964844,279.1499938964844,30935.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906599223613739,1.0,0.0,0.0,4.049019813537598,4.04904842376709,1.0939387493635877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.09765625,0.0,2065.0263671875,1895.4371337890625,0.0,3465.0166015625,1.0,1.0,0.0,3.0,1.0,0.0
17920740,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9990000128746032,0.7013570070266724,0.5659870505332947,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.868524432182312,0.4128826260566711,0.3927199840545654,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8381867408752441,0.3690190017223358,0.2599453926086426,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8214906454086304,0.3457333147525787,0.3299327492713928,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7187407612800598,0.2278500646352768,1.0394141674041748,284.8891296386719,284.95001220703125,301.4320983886719,293.9315490722656,299.1753845214844,297.3168029785156,284.8849182128906,1.0,0.586679995059967,0.742353618144989,0.742353618144989,1.0,1.0,-3.107510566711426,1.4014463424682615,1.7060643434524536,0.6962636709213257,0.858333170413971,0.858333170413971,0.0,157.8726043701172,166.0,63856.91015625,0.0,2543.335693359375,1.0,279.186279296875,282.9906311035156,296.97119140625,301.1439208984375,293.1499938964844,293.1499938964844,279.1499938964844,35764.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135748147964478,1.0,0.0,0.0,4.020780563354492,4.020810127258301,1.0787331348183216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.3701171875,0.0,2066.61376953125,1895.4371337890625,0.0,3529.749267578125,0.9988465905189514,1.0,0.0,3.0,1.0,0.0
17920800,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.701177179813385,0.5690569281578064,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.867800772190094,0.4140348434448242,0.3938677906990051,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8369887471199036,0.3692591190338135,0.2601660192012787,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8205038905143738,0.3462087512016296,0.3304499685764313,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7176247835159302,0.2279000431299209,1.0399726629257202,284.9081115722656,284.95001220703125,301.45001220703125,293.9283447265625,299.17803955078125,297.30780029296875,284.91082763671875,1.0,0.5882968306541443,0.7408090829849243,0.7408090829849243,1.0,1.0,-3.114140748977661,1.4040709733963013,1.7100698947906494,0.6974148154258728,0.8523814678192139,0.8523814678192139,0.0,159.1763153076172,154.0,63690.453125,0.0,2563.0302734375,1.0,279.1549987792969,283.012939453125,296.955810546875,301.08154296875,293.1499938964844,293.1499938964844,279.45001220703125,38223.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158022999763488,1.0,0.0,0.0,3.9435782432556152,3.9436073303222656,1.037705715134507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.01953125,0.0,1983.7880859375,1895.4371337890625,0.0,3550.370361328125,0.9843960404396056,1.0,0.0,3.0,1.0,0.0
17920860,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,0.703629195690155,0.5626372694969177,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8731465935707092,0.4172696471214294,0.3966091871261596,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8407168388366699,0.3706368207931518,0.260893702507019,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8244343996047974,0.3478866815567016,0.3317657709121704,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7205409407615662,0.2284542173147201,1.0414674282073977,285.03106689453125,284.95001220703125,301.4852294921875,293.9201965332031,299.1930847167969,297.3091125488281,285.0314025878906,1.0,0.5866081118583679,0.737387478351593,0.737387478351593,1.0,1.0,-3.1139938831329346,1.4027549028396606,1.7112388610839844,0.6963679194450378,0.9673752188682556,0.9673752188682556,0.0,157.02806091308594,157.0,62866.54296875,0.0,2551.322998046875,1.0,279.4447937011719,283.1493530273437,296.9062805175781,300.9221496582031,293.1499938964844,293.1499938964844,279.1499938964844,29382.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095134735107422,1.0,0.0,0.0,4.054901123046875,4.054929733276367,1.09711913864885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.2001953125,0.0,2060.142578125,1895.4371337890625,0.0,3492.087890625,1.0,1.0,0.0,3.0,1.0,0.0
17920920,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9990000128746032,0.703629195690155,0.5626372694969177,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8731465935707092,0.4172696471214294,0.3966091871261596,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8407168388366699,0.3706368207931518,0.260893702507019,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8244343996047974,0.3478866815567016,0.3317657709121704,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7205409407615662,0.2284542173147201,1.0414674282073977,285.03106689453125,284.95001220703125,301.4852294921875,293.9201965332031,299.1930847167969,297.3091125488281,285.0314025878906,1.0,0.5866081118583679,0.737387478351593,0.737387478351593,1.0,1.0,-3.1139938831329346,1.4027549028396606,1.7112388610839844,0.6963679194450378,0.9673752188682556,0.9673752188682556,0.0,157.02806091308594,157.0,62866.54296875,0.0,2551.322998046875,1.0,279.4447937011719,283.1493530273437,296.9062805175781,300.9221496582031,293.1499938964844,293.1499938964844,279.1499938964844,29382.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095134735107422,1.0,0.0,0.0,4.054901123046875,4.054929733276367,1.09711913864885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.2001953125,0.0,2060.142578125,1895.4371337890625,0.0,3492.087890625,1.0,1.0,0.0,3.0,1.0,0.0
17920980,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.706206738948822,0.5602303147315979,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8763410449028015,0.4198057055473327,0.3992012739181518,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8424751162528992,0.3712638318538666,0.2615005075931549,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8264585733413696,0.3489673733711242,0.3329630494117737,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7218126058578491,0.2286475300788879,1.0428541898727417,284.88623046875,284.95001220703125,301.51763916015625,293.91015625,299.2049255371094,297.3068542480469,284.8890686035156,1.0,0.5870252847671509,0.7339659333229065,0.7339659333229065,1.0,1.0,-3.118041038513184,1.403457522392273,1.7145835161209106,0.6960371136665344,0.8544573187828064,0.8544573187828064,0.0,156.3846435546875,160.0,63762.08984375,0.0,2555.725341796875,1.0,279.154541015625,282.985595703125,296.934814453125,301.07147216796875,293.1499938964844,293.1499938964844,279.45001220703125,37962.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179034233093262,1.0,0.0,0.0,3.973778247833252,3.9738075733184814,1.0536600711930078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.0146484375,0.0,2021.549560546875,1895.4371337890625,0.0,3569.79736328125,0.9899700284004213,1.0,0.0,3.0,1.0,0.0
17921040,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.706206738948822,0.5602303147315979,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8763410449028015,0.4198057055473327,0.3992012739181518,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8424751162528992,0.3712638318538666,0.2615005075931549,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8264585733413696,0.3489673733711242,0.3329630494117737,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7218126058578491,0.2286475300788879,1.0428541898727417,284.88623046875,284.95001220703125,301.51763916015625,293.91015625,299.2049255371094,297.3068542480469,284.8890686035156,1.0,0.5870252847671509,0.7339659333229065,0.7339659333229065,1.0,1.0,-3.118041038513184,1.403457522392273,1.7145835161209106,0.6960371136665344,0.8544573187828064,0.8544573187828064,0.0,156.3846435546875,160.0,63762.08984375,0.0,2555.725341796875,1.0,279.154541015625,282.985595703125,296.934814453125,301.07147216796875,293.1499938964844,293.1499938964844,279.45001220703125,37962.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179034233093262,1.0,0.0,0.0,3.973778247833252,3.9738075733184814,1.0536600711930078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.0146484375,0.0,2021.549560546875,1895.4371337890625,0.0,3569.79736328125,0.9899700284004213,1.0,0.0,3.0,1.0,0.0
17921100,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.7077823877334595,0.5605555176734924,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8770831823348999,0.4213355481624603,0.400431752204895,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8425642251968384,0.3718351423740387,0.2617397308349609,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8267161250114441,0.3497079014778137,0.3334907293319702,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7217791080474854,0.2288650572299957,1.0433051586151123,285.017822265625,284.95001220703125,301.53289794921875,293.90447998046875,299.2121276855469,297.3086853027344,285.0198059082031,1.0,0.5876365303993225,0.7322551012039185,0.7322551012039185,1.0,1.0,-3.121371030807495,1.404411554336548,1.7169593572616575,0.6962049007415771,0.94398695230484,0.94398695230484,0.0,156.62640380859375,160.0,62971.3203125,0.0,2563.45458984375,1.0,279.40924072265625,283.1286315917969,296.8772888183594,300.8522033691406,293.1499938964844,293.1499938964844,279.45001220703125,31779.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912297546863556,1.0,0.0,0.0,4.039440631866455,4.0394697189331055,1.0887690677918729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.30078125,0.0,2058.998046875,1895.4371337890625,0.0,3517.913330078125,1.0,1.0,0.0,3.0,1.0,0.0
17921160,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.7095747590065002,0.5607761144638062,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8781298398971558,0.423064112663269,0.401999682188034,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8429679274559021,0.3726176023483276,0.2622389197349548,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8272380232810974,0.3506212532520294,0.334300547838211,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7219878435134888,0.229215607047081,1.04468035697937,285.0363464355469,284.95001220703125,301.5474853515625,293.8984069824219,299.2205810546875,297.313232421875,285.0374450683594,1.0,0.5885398983955383,0.730682909488678,0.730682909488678,1.0,1.0,-3.1267452239990234,1.406373381614685,1.7203718423843384,0.6969411373138428,0.9822003841400146,0.9822003841400146,0.0,156.91818237304688,163.0,62898.55078125,0.0,2575.4296875,1.0,279.4453430175781,283.1480712890625,296.88043212890625,300.89569091796875,293.1499938964844,293.1499938964844,279.1499938964844,28597.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107807874679564,1.0,0.0,0.0,4.058220863342285,4.058249473571777,1.0989163001795532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.7099609375,0.0,2058.139404296875,1895.4371337890625,0.0,3503.84814453125,1.0,1.0,0.0,3.0,1.0,0.0
17921220,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.710853099822998,0.563637912273407,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.878632128238678,0.4256487488746643,0.4047320187091827,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8423030376434326,0.3732542991638183,0.2629214227199554,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8269172310829163,0.3517007231712341,0.3355872333049774,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7212404012680054,0.2294206023216247,1.0465458631515503,284.8841247558594,284.95001220703125,301.574951171875,293.88507080078125,299.2269592285156,297.3048400878906,284.8849792480469,1.0,0.5908690690994263,0.7275384068489075,0.7275384068489075,1.0,1.0,-3.138082981109619,1.4105340242385864,1.7275488376617432,0.6986367702484131,0.8691836595535278,0.8691836595535278,0.0,158.34091186523438,166.0,64113.5390625,0.0,2605.127197265625,1.0,279.1546325683594,282.9705505371094,296.9116516113281,301.06475830078125,293.1499938964844,293.1499938964844,279.45001220703125,36469.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195175170898438,1.0,0.0,0.0,4.014572620391846,4.014602184295654,1.075404611583508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1796875,0.0,2064.01953125,1895.4371337890625,0.0,3584.704833984375,0.9976942539215088,1.0,0.0,3.0,1.0,0.0
17921280,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.710853099822998,0.563637912273407,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.878632128238678,0.4256487488746643,0.4047320187091827,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8423030376434326,0.3732542991638183,0.2629214227199554,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8269172310829163,0.3517007231712341,0.3355872333049774,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7212404012680054,0.2294206023216247,1.0465458631515503,284.8841247558594,284.95001220703125,301.574951171875,293.88507080078125,299.2269592285156,297.3048400878906,284.8849792480469,1.0,0.5908690690994263,0.7275384068489075,0.7275384068489075,1.0,1.0,-3.138082981109619,1.4105340242385864,1.7275488376617432,0.6986367702484131,0.8691836595535278,0.8691836595535278,0.0,158.34091186523438,166.0,64113.5390625,0.0,2605.127197265625,1.0,279.1546325683594,282.9705505371094,296.9116516113281,301.06475830078125,293.1499938964844,293.1499938964844,279.45001220703125,36469.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195175170898438,1.0,0.0,0.0,4.014572620391846,4.014602184295654,1.075404611583508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.1796875,0.0,2064.01953125,1895.4371337890625,0.0,3584.704833984375,0.9976942539215088,1.0,0.0,3.0,1.0,0.0
17921340,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.7127308249473572,0.5676544308662415,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8785983920097351,0.4289250373840332,0.4075701236724853,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8411586284637451,0.3745808601379394,0.2636586725711822,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.826112687587738,0.3533204793930053,0.3369211554527282,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7200320959091187,0.2299536317586898,1.048402190208435,285.054443359375,284.95001220703125,301.60015869140625,293.870361328125,299.2367858886719,297.30426025390625,285.0555725097656,1.0,0.5936743021011353,0.7243939638137817,0.7243939638137817,1.0,1.0,-3.151040554046631,1.4154354333877563,1.7356051206588743,0.7006299495697021,1.0,1.0,0.0,160.22108459472656,169.0,63132.4453125,0.0,2640.677734375,1.0,279.4453430175781,283.15582275390625,296.854248046875,300.8839416503906,293.1499938964844,293.1499938964844,279.1499938964844,27352.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129001498222352,1.0,0.0,0.0,4.064444541931152,4.0644731521606445,1.1022895023415913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.224609375,0.0,2056.260009765625,1895.4371337890625,0.0,3523.498779296875,1.0,1.0,0.0,3.0,1.0,0.0
17921400,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.7127308249473572,0.5676544308662415,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8785983920097351,0.4289250373840332,0.4075701236724853,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8411586284637451,0.3745808601379394,0.2636586725711822,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.826112687587738,0.3533204793930053,0.3369211554527282,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7200320959091187,0.2299536317586898,1.048402190208435,285.054443359375,284.95001220703125,301.60015869140625,293.870361328125,299.2367858886719,297.30426025390625,285.0555725097656,1.0,0.5936743021011353,0.7243939638137817,0.7243939638137817,1.0,1.0,-3.151040554046631,1.4154354333877563,1.7356051206588743,0.7006299495697021,1.0,1.0,0.0,160.22108459472656,169.0,63132.4453125,0.0,2640.677734375,1.0,279.4453430175781,283.15582275390625,296.854248046875,300.8839416503906,293.1499938964844,293.1499938964844,279.1499938964844,27352.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129001498222352,1.0,0.0,0.0,4.064444541931152,4.0644731521606445,1.1022895023415913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.224609375,0.0,2056.260009765625,1895.4371337890625,0.0,3523.498779296875,1.0,1.0,0.0,3.0,1.0,0.0
17921460,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.7127220034599304,0.5727348327636719,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8779967427253723,0.4315505623817444,0.4103891551494598,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8395233154296875,0.3752267062664032,0.2643812298774719,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8248327374458313,0.3543936610221863,0.3382448554039001,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7184286117553711,0.2301412671804428,1.0503709316253662,284.898193359375,284.95001220703125,301.6233215332031,293.8544006347656,299.2386169433594,297.2914123535156,284.8984375,1.0,0.5968713164329529,0.720974326133728,0.720974326133728,1.0,1.0,-3.165368795394897,1.420810580253601,1.7445580959320068,0.7029165029525757,0.9064539670944214,0.9064539670944214,0.0,162.53762817382812,172.0,64488.76171875,0.0,2681.573486328125,1.0,279.1546325683594,282.97265625,296.8829345703125,301.05731201171875,293.1499938964844,293.1499938964844,278.8500061035156,32846.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921981930732727,1.0,0.0,0.0,4.037322521209717,4.037351608276367,1.0876273108806345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.564453125,0.0,2064.94677734375,1895.4371337890625,0.0,3607.437744140625,1.0,1.0,0.0,3.0,1.0,0.0
17921520,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9990000128746032,0.7127220034599304,0.5727348327636719,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8779967427253723,0.4315505623817444,0.4103891551494598,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8395233154296875,0.3752267062664032,0.2643812298774719,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8248327374458313,0.3543936610221863,0.3382448554039001,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7184286117553711,0.2301412671804428,1.0503709316253662,284.898193359375,284.95001220703125,301.6233215332031,293.8544006347656,299.2386169433594,297.2914123535156,284.8984375,1.0,0.5968713164329529,0.720974326133728,0.720974326133728,1.0,1.0,-3.165368795394897,1.420810580253601,1.7445580959320068,0.7029165029525757,0.9064539670944214,0.9064539670944214,0.0,162.53762817382812,172.0,64488.76171875,0.0,2681.573486328125,1.0,279.1546325683594,282.97265625,296.8829345703125,301.05731201171875,293.1499938964844,293.1499938964844,278.8500061035156,32846.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921981930732727,1.0,0.0,0.0,4.037322521209717,4.037351608276367,1.0876273108806345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.564453125,0.0,2064.94677734375,1895.4371337890625,0.0,3607.437744140625,1.0,1.0,0.0,3.0,1.0,0.0
17921580,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.7107790112495422,0.5798446536064148,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.875853955745697,0.433728277683258,0.4125001132488251,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8364413380622864,0.3753927052021026,0.2645447254180908,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8221938610076904,0.355046272277832,0.3389383256435394,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7155249714851379,0.2299758195877075,1.0501022338867188,284.8729248046875,284.95001220703125,301.6446533203125,293.8373718261719,299.2352905273437,297.2709045410156,284.8734741210937,1.0,0.6000691652297974,0.7175546884536743,0.7175546884536743,1.0,1.0,-3.1771628856658936,1.4249333143234253,1.7522294521331787,0.7044843435287476,0.8167204260826111,0.8167204260826111,0.0,165.46168518066406,160.0,64843.2265625,0.0,2721.00830078125,1.0,278.8558654785156,282.9244689941406,296.8545837402344,301.0657043457031,293.1499938964844,293.1499938964844,279.1499938964844,40136.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928175926208496,1.0,0.0,0.0,3.809232473373413,3.809260606765747,9.682071322458796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.265625,0.0,1828.0262451171875,1895.4371337890625,0.0,3664.410400390625,0.9565067887306212,1.0,0.0,3.0,1.0,0.0
17921640,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.7107790112495422,0.5798446536064148,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.875853955745697,0.433728277683258,0.4125001132488251,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8364413380622864,0.3753927052021026,0.2645447254180908,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8221938610076904,0.355046272277832,0.3389383256435394,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7155249714851379,0.2299758195877075,1.0501022338867188,284.8729248046875,284.95001220703125,301.6446533203125,293.8373718261719,299.2352905273437,297.2709045410156,284.8734741210937,1.0,0.6000691652297974,0.7175546884536743,0.7175546884536743,1.0,1.0,-3.1771628856658936,1.4249333143234253,1.7522294521331787,0.7044843435287476,0.8167204260826111,0.8167204260826111,0.0,165.46168518066406,160.0,64843.2265625,0.0,2721.00830078125,1.0,278.8558654785156,282.9244689941406,296.8545837402344,301.0657043457031,293.1499938964844,293.1499938964844,279.1499938964844,40136.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928175926208496,1.0,0.0,0.0,3.809232473373413,3.809260606765747,9.682071322458796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.265625,0.0,1828.0262451171875,1895.4371337890625,0.0,3664.410400390625,0.9565067887306212,1.0,0.0,3.0,1.0,0.0
17921700,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,0.7107703685760498,0.5783389806747437,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8775337338447571,0.4353071749210357,0.4137612879276275,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8373634219169617,0.37598916888237,0.2647875249385834,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8232378363609314,0.3557783365249634,0.3394370079040527,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7161700129508972,0.2301620244979858,1.0502901077270508,284.9917297363281,284.95001220703125,301.6546936035156,293.8284912109375,299.23779296875,297.2691345214844,284.9905700683594,1.0,0.5995980501174927,0.7158448696136475,0.7158448696136475,1.0,1.0,-3.178001642227173,1.4245513677597046,1.7534502744674685,0.7041330337524414,0.8909884095191956,0.8909884095191956,0.0,164.9910125732422,160.0,64147.94140625,0.0,2720.13427734375,1.0,279.1051940917969,283.0544738769531,296.7948303222656,300.8435363769531,293.1499938964844,293.1499938964844,279.1499938964844,33238.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219299554824828,1.0,0.0,0.0,3.881986618041992,3.882014274597168,1.0055446182377636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.876953125,0.0,1864.50732421875,1895.4371337890625,0.0,3606.958740234375,0.9695126414299012,1.0,0.0,3.0,1.0,0.0
17921760,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.7117005586624146,0.5734596252441406,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8811358213424683,0.4369322061538696,0.4152432382106781,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8400138020515442,0.3766461312770843,0.2652073204517364,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8259273767471313,0.3565635681152344,0.3401210308074951,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7182862162590027,0.2304022014141082,1.0510458946228027,284.9650573730469,284.95001220703125,301.664306640625,293.81939697265625,299.2420654296875,297.27105712890625,284.9642639160156,1.0,0.598263144493103,0.714117169380188,0.714117169380188,1.0,1.0,-3.1761586666107178,1.4229004383087158,1.753258228302002,0.7029972672462463,0.8820849061012268,0.8820849061012268,0.0,163.25299072265625,163.0,64150.01953125,0.0,2707.01123046875,1.0,279.14422607421875,283.0329895019531,296.79937744140625,300.8964538574219,293.1499938964844,293.1499938964844,279.45001220703125,33664.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920421302318573,1.0,0.0,0.0,3.943015336990357,3.9430437088012695,1.0374095609222422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.353515625,0.0,1946.1998291015625,1895.4371337890625,0.0,3593.046142578125,0.9805120229721068,1.0,0.0,3.0,1.0,0.0
17921820,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9990000128746032,0.7154869437217712,0.5698318481445312,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8853495717048645,0.4404717683792114,0.4184240996837616,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8427115678787231,0.3782551288604736,0.2662180066108703,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8287563323974609,0.3583958148956299,0.3417106866836548,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7202861905097961,0.231099247932434,1.0536013841629028,285.0765686035156,284.95001220703125,301.6824951171875,293.8006896972656,299.25457763671875,297.2824401855469,285.0776062011719,1.0,0.5987104773521423,0.7106616497039795,0.7106616497039795,1.0,1.0,-3.181802749633789,1.4240366220474243,1.7577661275863647,0.7027108669281006,1.0,1.0,0.0,162.24896240234375,166.0,63278.5,0.0,2712.919921875,1.0,279.44488525390625,283.164306640625,296.7853088378906,300.81793212890625,293.1499938964844,293.1499938964844,279.1499938964844,27336.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91507226228714,1.0,0.0,0.0,4.064144134521484,4.064172744750977,1.102126702789974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.9736328125,0.0,2055.72119140625,1895.4371337890625,0.0,3543.61474609375,1.0,1.0,0.0,3.0,1.0,0.0
17921880,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.9990000128746032,0.7154869437217712,0.5698318481445312,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8853495717048645,0.4404717683792114,0.4184240996837616,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8427115678787231,0.3782551288604736,0.2662180066108703,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8287563323974609,0.3583958148956299,0.3417106866836548,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7202861905097961,0.231099247932434,1.0536013841629028,285.0765686035156,284.95001220703125,301.6824951171875,293.8006896972656,299.25457763671875,297.2824401855469,285.0776062011719,1.0,0.5987104773521423,0.7106616497039795,0.7106616497039795,1.0,1.0,-3.181802749633789,1.4240366220474243,1.7577661275863647,0.7027108669281006,1.0,1.0,0.0,162.24896240234375,166.0,63278.5,0.0,2712.919921875,1.0,279.44488525390625,283.164306640625,296.7853088378906,300.81793212890625,293.1499938964844,293.1499938964844,279.1499938964844,27336.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91507226228714,1.0,0.0,0.0,4.064144134521484,4.064172744750977,1.102126702789974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.9736328125,0.0,2055.72119140625,1895.4371337890625,0.0,3543.61474609375,1.0,1.0,0.0,3.0,1.0,0.0
17921940,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.716803789138794,0.5696836113929749,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8867532014846802,0.4421585500240326,0.4202567338943481,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8433293104171753,0.3787665665149688,0.2667646408081054,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.829504132270813,0.359135240316391,0.3426150977611542,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7206713557243347,0.2312924265861511,1.0551172494888306,284.92694091796875,284.95001220703125,301.6927795410156,293.7891845703125,299.25811767578125,297.2826843261719,284.9232788085937,1.0,0.5995784401893616,0.7085883617401123,0.7085883617401123,1.0,1.0,-3.187396287918091,1.425718069076538,1.7616782188415527,0.7031582593917847,0.9341918230056764,0.9341918230056764,0.0,162.4328155517578,166.0,64495.0078125,0.0,2725.184326171875,1.0,279.1759033203125,282.9881896972656,296.82989501953125,301.0352478027344,293.1499938964844,293.1499938964844,279.1499938964844,29926.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922927975654602,1.0,0.0,0.0,4.051699161529541,4.051728248596191,1.0953872333629988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.4931640625,0.0,2060.29638671875,1895.4371337890625,0.0,3616.154541015625,1.0,1.0,0.0,3.0,1.0,0.0
17922000,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9990000128746032,0.7170029282569885,0.5707188844680786,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8868707418441772,0.4430670142173767,0.4211835563182831,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8429784774780273,0.3788718283176422,0.266899049282074,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8293007016181946,0.3594319224357605,0.3429668545722961,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7203078866004944,0.2312801778316497,1.0553423166275024,284.9111022949219,284.95001220703125,301.6993713378906,293.7814025878906,299.2580261230469,297.27862548828125,284.9110107421875,1.0,0.6002870202064514,0.707206130027771,0.707206130027771,1.0,1.0,-3.190610885620117,1.4265854358673096,1.7640255689620972,0.7033151388168335,0.9149481058120728,0.9149481058120728,0.0,162.91751098632812,169.0,64541.6484375,0.0,2734.314208984375,1.0,279.15460205078125,282.9729919433594,296.8128662109375,300.99249267578125,293.1499938964844,293.1499938964844,278.8500061035156,32167.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249646663665771,1.0,0.0,0.0,4.040680885314941,4.040709972381592,1.0894376600845137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.4873046875,0.0,2063.895263671875,1895.4371337890625,0.0,3634.903076171875,1.0,1.0,0.0,3.0,1.0,0.0
17922060,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.7159886360168457,0.5751808881759644,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8859472870826721,0.4451560378074646,0.4231861233711242,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8409729599952698,0.3789144158363342,0.2669677436351776,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8277206420898438,0.3599648773670196,0.343532383441925,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7184104919433594,0.2310717850923538,1.0547733306884766,284.8724975585937,284.95001220703125,301.71514892578125,293.7616271972656,299.2549743652344,297.26385498046875,284.873291015625,1.0,0.6023821830749512,0.7039085626602173,0.7039085626602173,1.0,1.0,-3.1984612941741943,1.428704023361206,1.7697571516036987,0.7036813497543335,0.8192790150642395,0.8192790150642395,0.0,164.7620391845703,172.0,64863.4765625,0.0,2760.288818359375,1.0,278.8558044433594,282.91314697265625,296.7800598144531,300.9944763183594,293.1499938964844,293.1499938964844,279.1499938964844,40116.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313947558403016,1.0,0.0,0.0,3.8209309577941895,3.820959329605103,9.741630719872774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4072265625,0.0,1842.349365234375,1895.4371337890625,0.0,3693.9189453125,0.9591138958930968,1.0,0.0,3.0,1.0,0.0
17922120,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.7159886360168457,0.5751808881759644,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8859472870826721,0.4451560378074646,0.4231861233711242,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8409729599952698,0.3789144158363342,0.2669677436351776,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8277206420898438,0.3599648773670196,0.343532383441925,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7184104919433594,0.2310717850923538,1.0547733306884766,284.8724975585937,284.95001220703125,301.71514892578125,293.7616271972656,299.2549743652344,297.26385498046875,284.873291015625,1.0,0.6023821830749512,0.7039085626602173,0.7039085626602173,1.0,1.0,-3.1984612941741943,1.428704023361206,1.7697571516036987,0.7036813497543335,0.8192790150642395,0.8192790150642395,0.0,164.7620391845703,172.0,64863.4765625,0.0,2760.288818359375,1.0,278.8558044433594,282.91314697265625,296.7800598144531,300.9944763183594,293.1499938964844,293.1499938964844,279.1499938964844,40116.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313947558403016,1.0,0.0,0.0,3.8209309577941895,3.820959329605103,9.741630719872774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.4072265625,0.0,1842.349365234375,1895.4371337890625,0.0,3693.9189453125,0.9591138958930968,1.0,0.0,3.0,1.0,0.0
17922180,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.7162474989891052,0.579004168510437,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8859825730323792,0.448371022939682,0.42604860663414,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8399133682250977,0.3801012337207794,0.2676698565483093,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8269417881965637,0.3614141345024109,0.3447691798210144,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7172034382820129,0.2314762622117996,1.056214451789856,284.9715270996094,284.95001220703125,301.7300109863281,293.7416076660156,299.2596130371094,297.2636108398437,284.9721374511719,1.0,0.6050199270248413,0.7006109952926636,0.7006109952926636,1.0,1.0,-3.2105584144592285,1.4327741861343384,1.7777841091156006,0.7050491571426392,0.8903368711471558,0.8903368711471558,0.0,166.57818603515625,175.0,64353.52734375,0.0,2794.921875,1.0,279.14373779296875,283.0264892578125,296.7230834960937,300.8271789550781,293.1499938964844,293.1499938964844,279.45001220703125,33526.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237447381019592,1.0,0.0,0.0,3.9602324962615967,3.960261106491089,1.0464889328432037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.8984375,0.0,1967.5821533203125,1895.4371337890625,0.0,3623.67626953125,0.984659731388092,1.0,0.0,3.0,1.0,0.0
17922240,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9990000128746032,0.7162474989891052,0.579004168510437,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8859825730323792,0.448371022939682,0.42604860663414,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8399133682250977,0.3801012337207794,0.2676698565483093,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8269417881965637,0.3614141345024109,0.3447691798210144,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7172034382820129,0.2314762622117996,1.056214451789856,284.9715270996094,284.95001220703125,301.7300109863281,293.7416076660156,299.2596130371094,297.2636108398437,284.9721374511719,1.0,0.6050199270248413,0.7006109952926636,0.7006109952926636,1.0,1.0,-3.2105584144592285,1.4327741861343384,1.7777841091156006,0.7050491571426392,0.8903368711471558,0.8903368711471558,0.0,166.57818603515625,175.0,64353.52734375,0.0,2794.921875,1.0,279.14373779296875,283.0264892578125,296.7230834960937,300.8271789550781,293.1499938964844,293.1499938964844,279.45001220703125,33526.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237447381019592,1.0,0.0,0.0,3.9602324962615967,3.960261106491089,1.0464889328432037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.8984375,0.0,1967.5821533203125,1895.4371337890625,0.0,3623.67626953125,0.984659731388092,1.0,0.0,3.0,1.0,0.0
