time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922300,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9990000128746032,0.7165514826774597,0.5809926986694336,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.8860610127449036,0.4501242935657501,0.4276224970817566,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8394648432731628,0.3808459937572479,0.2681338489055633,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8266176581382751,0.3622683584690094,0.3455168306827545,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7166798710823059,0.2317845225334167,1.0574381351470947,285.0794372558594,284.95001220703125,301.73712158203125,293.73150634765625,299.2627258300781,297.2651062011719,285.0821533203125,1.0,0.606529176235199,0.6989622116088867,0.6989622116088867,1.0,1.0,-3.21776819229126,1.4353278875350952,1.7824403047561646,0.7060334086418152,0.9875121712684632,0.9875121712684632,0.0,167.5679473876953,175.0,63635.15234375,0.0,2815.165283203125,1.0,279.4081420898437,283.1506042480469,296.695556640625,300.6864318847656,293.1499938964844,293.1499938964844,279.45001220703125,29101.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191616773605348,1.0,0.0,0.0,4.054414749145508,4.054443359375,1.0968558399326866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.4169921875,0.0,2057.142578125,1895.4371337890625,0.0,3581.419921875,1.0,1.0,0.0,3.0,1.0,0.0
17922360,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.9990000128746032,0.7170231342315674,0.5828258991241455,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8863472938537598,0.4519940316677093,0.4293770790100097,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8392221927642822,0.3817107081413269,0.2687328457832336,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8264771103858948,0.3632258474826813,0.3464174270629883,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.7163362503051758,0.2321779131889343,1.059198975563049,285.1079406738281,284.95001220703125,301.7441101074219,293.721435546875,299.2664794921875,297.2680969238281,285.1095275878906,1.0,0.608166515827179,0.6972181797027588,0.6972181797027588,1.0,1.0,-3.226001024246216,1.438298583030701,1.787702560424805,0.7072229981422424,1.0,1.0,0.0,168.5512237548828,163.0,63564.09765625,0.0,2837.57177734375,1.0,279.444580078125,283.1795654296875,296.70819091796875,300.75494384765625,293.1499938964844,293.1499938964844,279.1499938964844,27240.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188900589942932,1.0,0.0,0.0,4.064746379852295,4.064774990081787,1.102453325074748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9890.55078125,0.0,2055.7421875,1895.4371337890625,0.0,3578.911376953125,1.0,1.0,0.0,3.0,1.0,0.0
17922420,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9990000128746032,0.7168359756469727,0.5763967037200928,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8916571736335754,0.4546172022819519,0.4321058988571167,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8427725434303284,0.382297933101654,0.2693465054035187,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8301723003387451,0.3642029762268066,0.3475519120693207,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.7191640734672546,0.2323395609855651,1.0604959726333618,284.9319763183594,284.95001220703125,301.7576599121094,293.7012939453125,299.2669372558594,297.2629699707031,284.9309997558594,1.0,0.6063888072967529,0.6937301158905029,0.6937301158905029,1.0,1.0,-3.2252445220947266,1.436016321182251,1.7892283201217651,0.7056516408920288,0.9467271566390992,0.9467271566390992,0.0,166.33804321289062,166.0,64801.53515625,0.0,2823.810302734375,1.0,279.154541015625,282.9786376953125,296.7347412109375,300.9331359863281,293.1499938964844,293.1499938964844,278.8500061035156,29867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291873574256896,1.0,0.0,0.0,4.0519890785217285,4.052017688751221,1.0955438938253792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.31640625,0.0,2060.19873046875,1895.4371337890625,0.0,3673.690185546875,1.0,1.0,0.0,3.0,1.0,0.0
17922480,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9990000128746032,0.7168359756469727,0.5763967037200928,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.8916571736335754,0.4546172022819519,0.4321058988571167,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8427725434303284,0.382297933101654,0.2693465054035187,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8301723003387451,0.3642029762268066,0.3475519120693207,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.7191640734672546,0.2323395609855651,1.0604959726333618,284.9319763183594,284.95001220703125,301.7576599121094,293.7012939453125,299.2669372558594,297.2629699707031,284.9309997558594,1.0,0.6063888072967529,0.6937301158905029,0.6937301158905029,1.0,1.0,-3.2252445220947266,1.436016321182251,1.7892283201217651,0.7056516408920288,0.9467271566390992,0.9467271566390992,0.0,166.33804321289062,166.0,64801.53515625,0.0,2823.810302734375,1.0,279.154541015625,282.9786376953125,296.7347412109375,300.9331359863281,293.1499938964844,293.1499938964844,278.8500061035156,29867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291873574256896,1.0,0.0,0.0,4.0519890785217285,4.052017688751221,1.0955438938253792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.31640625,0.0,2060.19873046875,1895.4371337890625,0.0,3673.690185546875,1.0,1.0,0.0,3.0,1.0,0.0
17922540,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9990000128746032,0.7162699103355408,0.5755904316902161,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8933669328689575,0.4565202295780182,0.4339161217212677,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8430401682853699,0.3821038603782654,0.2692393362522125,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8307744860649109,0.3645075261592865,0.3478763401508331,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7191849946975708,0.2319872677326202,1.0591096878051758,284.85711669921875,284.95001220703125,301.7708435058594,293.68133544921875,299.2640991210937,297.2520751953125,284.8595886230469,1.0,0.6064615845680237,0.6902420520782471,0.6902420520782471,1.0,1.0,-3.2250325679779053,1.4340132474899292,1.791019320487976,0.7037473917007446,0.8258015513420105,0.8258015513420105,0.0,166.0558624267578,169.0,65085.9140625,0.0,2821.842529296875,1.0,278.8555603027344,282.8880920410156,296.70135498046875,300.93426513671875,293.1499938964844,293.1499938964844,279.1499938964844,40198.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359196424484252,1.0,0.0,0.0,3.85585355758667,3.855882167816162,9.920518095896114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1083984375,0.0,1886.7083740234373,1895.4371337890625,0.0,3735.27880859375,0.9667762517929076,1.0,0.0,3.0,1.0,0.0
17922600,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9990000128746032,0.7162699103355408,0.5755904316902161,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8933669328689575,0.4565202295780182,0.4339161217212677,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8430401682853699,0.3821038603782654,0.2692393362522125,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8307744860649109,0.3645075261592865,0.3478763401508331,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7191849946975708,0.2319872677326202,1.0591096878051758,284.85711669921875,284.95001220703125,301.7708435058594,293.68133544921875,299.2640991210937,297.2520751953125,284.8595886230469,1.0,0.6064615845680237,0.6902420520782471,0.6902420520782471,1.0,1.0,-3.2250325679779053,1.4340132474899292,1.791019320487976,0.7037473917007446,0.8258015513420105,0.8258015513420105,0.0,166.0558624267578,169.0,65085.9140625,0.0,2821.842529296875,1.0,278.8555603027344,282.8880920410156,296.70135498046875,300.93426513671875,293.1499938964844,293.1499938964844,279.1499938964844,40198.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359196424484252,1.0,0.0,0.0,3.85585355758667,3.855882167816162,9.920518095896114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1083984375,0.0,1886.7083740234373,1895.4371337890625,0.0,3735.27880859375,0.9667762517929076,1.0,0.0,3.0,1.0,0.0
17922660,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.7173780798912048,0.5762233138084412,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8949233889579773,0.4596457183361053,0.4366004467010498,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8432654142379761,0.3831303417682647,0.2697625756263733,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8312311172485352,0.3657915294170379,0.3488748669624328,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7190580368041992,0.2322704643011093,1.0596842765808103,284.9611511230469,284.95001220703125,301.7838134765625,293.66168212890625,299.2689514160156,297.2547607421875,284.9610595703125,1.0,0.6076640486717224,0.6869431138038635,0.6869431138038635,1.0,1.0,-3.231534004211426,1.4351892471313477,1.796344757080078,0.7036360502243042,0.8920996189117432,0.8920996189117432,0.0,166.55563354492188,172.0,64426.90625,0.0,2838.060302734375,1.0,279.1440734863281,283.00537109375,296.6402893066406,300.7508850097656,293.1499938964844,293.1499938964844,279.45001220703125,33723.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92765474319458,1.0,0.0,0.0,3.987579345703125,3.987608194351196,1.060991621670837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.23046875,0.0,2005.3095703125,1895.4371337890625,0.0,3659.625732421875,0.9906834959983826,1.0,0.0,3.0,1.0,0.0
17922720,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.7173780798912048,0.5762233138084412,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8949233889579773,0.4596457183361053,0.4366004467010498,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8432654142379761,0.3831303417682647,0.2697625756263733,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.8312311172485352,0.3657915294170379,0.3488748669624328,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7190580368041992,0.2322704643011093,1.0596842765808103,284.9611511230469,284.95001220703125,301.7838134765625,293.66168212890625,299.2689514160156,297.2547607421875,284.9610595703125,1.0,0.6076640486717224,0.6869431138038635,0.6869431138038635,1.0,1.0,-3.231534004211426,1.4351892471313477,1.796344757080078,0.7036360502243042,0.8920996189117432,0.8920996189117432,0.0,166.55563354492188,172.0,64426.90625,0.0,2838.060302734375,1.0,279.1440734863281,283.00537109375,296.6402893066406,300.7508850097656,293.1499938964844,293.1499938964844,279.45001220703125,33723.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92765474319458,1.0,0.0,0.0,3.987579345703125,3.987608194351196,1.060991621670837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.23046875,0.0,2005.3095703125,1895.4371337890625,0.0,3659.625732421875,0.9906834959983826,1.0,0.0,3.0,1.0,0.0
17922780,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9990000128746032,0.7191362977027893,0.577700138092041,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8964502811431885,0.4632971882820129,0.4398967027664184,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.8435616493225098,0.3846975564956665,0.2707535326480865,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.831703782081604,0.3675402402877807,0.3504088222980499,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7190232872962952,0.2329292446374893,1.0622384548187256,285.1086730957031,284.95001220703125,301.7968139648437,293.6425476074219,299.2767333984375,297.26251220703125,285.10992431640625,1.0,0.6098344922065735,0.68364417552948,0.68364417552948,1.0,1.0,-3.243375539779663,1.4388012886047363,1.8045741319656368,0.7048339247703552,1.0,1.0,0.0,167.57571411132812,175.0,63429.55078125,0.0,2868.340087890625,1.0,279.44488525390625,283.1715087890625,296.6243591308594,300.66326904296875,293.1499938964844,293.1499938964844,279.1499938964844,27244.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217745065689088,1.0,0.0,0.0,4.065630435943604,4.0656585693359375,1.1029327424694202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.8291015625,0.0,2056.978271484375,1895.4371337890625,0.0,3605.525634765625,1.0,1.0,0.0,3.0,1.0,0.0
17922840,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9990000128746032,0.7191362977027893,0.577700138092041,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.8964502811431885,0.4632971882820129,0.4398967027664184,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.8435616493225098,0.3846975564956665,0.2707535326480865,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.831703782081604,0.3675402402877807,0.3504088222980499,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7190232872962952,0.2329292446374893,1.0622384548187256,285.1086730957031,284.95001220703125,301.7968139648437,293.6425476074219,299.2767333984375,297.26251220703125,285.10992431640625,1.0,0.6098344922065735,0.68364417552948,0.68364417552948,1.0,1.0,-3.243375539779663,1.4388012886047363,1.8045741319656368,0.7048339247703552,1.0,1.0,0.0,167.57571411132812,175.0,63429.55078125,0.0,2868.340087890625,1.0,279.44488525390625,283.1715087890625,296.6243591308594,300.66326904296875,293.1499938964844,293.1499938964844,279.1499938964844,27244.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217745065689088,1.0,0.0,0.0,4.065630435943604,4.0656585693359375,1.1029327424694202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.8291015625,0.0,2056.978271484375,1895.4371337890625,0.0,3605.525634765625,1.0,1.0,0.0,3.0,1.0,0.0
17922900,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.7192560434341431,0.5790219902992249,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8969179391860962,0.4648301303386688,0.4415728747844696,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8434624075889587,0.3851926326751709,0.2712724506855011,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8317052125930786,0.3681875169277191,0.351212590932846,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7188302874565125,0.233134925365448,1.0637691020965576,284.975830078125,284.95001220703125,301.8033752441406,293.6332092285156,299.2784423828125,297.2625427246094,284.9691162109375,1.0,0.611190915107727,0.6819946765899658,0.6819946765899658,1.0,1.0,-3.250413179397583,1.4410982131958008,1.809314846992493,0.7057193517684937,0.9795241951942444,0.9795241951942444,0.0,168.33731079101562,175.0,64710.8203125,0.0,2887.28662109375,1.0,279.18878173828125,283.0091247558594,296.6702575683594,300.8925170898437,293.1499938964844,293.1499938964844,279.1499938964844,27576.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284953474998474,1.0,0.0,0.0,4.063125133514404,4.063153266906738,1.1015738436981335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.748046875,0.0,2056.326904296875,1895.4371337890625,0.0,3667.341552734375,1.0,1.0,0.0,3.0,1.0,0.0
17922960,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.7183606028556824,0.5815487504005432,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8964479565620422,0.4659916758537292,0.4428238570690155,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8424962162971497,0.3853002786636352,0.2714728415012359,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8309136033058167,0.3685131371021271,0.3516668677330017,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7179340720176697,0.233113557100296,1.0642348527908323,284.94317626953125,284.95001220703125,301.8099975585937,293.6240539550781,299.27734375,297.2575988769531,284.9429931640625,1.0,0.6125909090042114,0.6802526712417603,0.6802526712417603,1.0,1.0,-3.25630521774292,1.44278883934021,1.8135164976119995,0.7062565088272095,0.958787441253662,0.958787441253662,0.0,169.46701049804688,178.0,64853.1953125,0.0,2905.941650390625,1.0,279.1547546386719,282.9783630371094,296.6555480957031,300.84967041015625,293.1499938964844,293.1499938964844,278.8500061035156,29272.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316126704216005,1.0,0.0,0.0,4.054891109466553,4.054919719696045,1.0971136816806393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.275390625,0.0,2059.211669921875,1895.4371337890625,0.0,3695.9140625,1.0,1.0,0.0,3.0,1.0,0.0
17923020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.7145950198173523,0.5883513689041138,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8942186832427979,0.4678817391395569,0.4447686076164245,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8393688797950745,0.3850446045398712,0.2714312970638275,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8282066583633423,0.3687441349029541,0.3520633578300476,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7150368094444275,0.2327080368995666,1.0632776021957395,284.8553161621094,284.95001220703125,301.82354736328125,293.6063537597656,299.2729797363281,297.2439270019531,284.8589172363281,1.0,0.6154158115386963,0.6767685413360596,0.6767685413360596,1.0,1.0,-3.266101837158203,1.4451897144317627,1.82091224193573,0.7067130208015442,0.834999680519104,0.834999680519104,0.0,172.25906372070312,166.0,65499.9140625,0.0,2942.1923828125,1.0,278.8554077148437,282.8713684082031,296.63116455078125,300.8851013183594,293.1499938964844,293.1499938964844,279.1499938964844,39645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392831921577454,1.0,0.0,0.0,3.894613027572632,3.894641876220703,1.0120963906956604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5537109375,0.0,1931.661376953125,1895.4371337890625,0.0,3765.9248046875,0.974696934223175,1.0,0.0,3.0,1.0,0.0
17923080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.7145950198173523,0.5883513689041138,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8942186832427979,0.4678817391395569,0.4447686076164245,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8393688797950745,0.3850446045398712,0.2714312970638275,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8282066583633423,0.3687441349029541,0.3520633578300476,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7150368094444275,0.2327080368995666,1.0632776021957395,284.8553161621094,284.95001220703125,301.82354736328125,293.6063537597656,299.2729797363281,297.2439270019531,284.8589172363281,1.0,0.6154158115386963,0.6767685413360596,0.6767685413360596,1.0,1.0,-3.266101837158203,1.4451897144317627,1.82091224193573,0.7067130208015442,0.834999680519104,0.834999680519104,0.0,172.25906372070312,166.0,65499.9140625,0.0,2942.1923828125,1.0,278.8554077148437,282.8713684082031,296.63116455078125,300.8851013183594,293.1499938964844,293.1499938964844,279.1499938964844,39645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392831921577454,1.0,0.0,0.0,3.894613027572632,3.894641876220703,1.0120963906956604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.5537109375,0.0,1931.661376953125,1895.4371337890625,0.0,3765.9248046875,0.974696934223175,1.0,0.0,3.0,1.0,0.0
17923140,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.7135934829711914,0.585542619228363,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8967931270599365,0.469929575920105,0.4463647902011871,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8407884240150452,0.385618507862091,0.2715881466865539,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8297534584999084,0.3694894313812256,0.3524937331676483,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7160139083862305,0.2327664196491241,1.062656044960022,284.97100830078125,284.95001220703125,301.83306884765625,293.5948486328125,299.27508544921875,297.2440795898437,284.9682312011719,1.0,0.6143071055412292,0.6743993759155273,0.6743993759155273,1.0,1.0,-3.264619827270508,1.4429543018341064,1.821665644645691,0.7051281929016113,0.9058587551116944,0.9058587551116944,0.0,171.23500061035156,166.0,64792.85546875,0.0,2933.33935546875,1.0,279.1296691894531,282.9964904785156,296.5652160644531,300.67462158203125,293.1499938964844,293.1499938964844,279.1499938964844,32705.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321765303611756,1.0,0.0,0.0,4.006534576416016,4.006563186645508,1.071102474270447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.6103515625,0.0,2022.2559814453125,1895.4371337890625,0.0,3701.0751953125,0.994810938835144,1.0,0.0,3.0,1.0,0.0
17923200,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.7136678099632263,0.582184910774231,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8991913199424744,0.4709048867225647,0.4472675025463104,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8425043821334839,0.3859116435050964,0.2717781364917755,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8314759731292725,0.3698601424694061,0.3528182506561279,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7173551321029663,0.2328221648931503,1.0627168416976929,284.95635986328125,284.95001220703125,301.837646484375,293.5895690917969,299.27642822265625,297.244873046875,284.95556640625,1.0,0.6132524609565735,0.6732844710350037,0.6732844710350037,1.0,1.0,-3.2623636722564697,1.4411728382110596,1.8211909532547,0.7039505243301392,0.8986886143684387,0.8986886143684387,0.0,169.98089599609375,154.0,64738.75,0.0,2921.58349609375,1.0,279.14434814453125,282.9867553710937,296.57110595703125,300.7042541503906,293.1499938964844,293.1499938964844,278.8500061035156,33732.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317261576652528,1.0,0.0,0.0,4.027261734008789,4.027291297912598,1.0822136573551688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.2177734375,0.0,2058.623779296875,1895.4371337890625,0.0,3696.953369140625,0.9995044469833374,1.0,0.0,3.0,1.0,0.0
17923260,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.7149519324302673,0.5679028630256653,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9086344838142396,0.4733390510082245,0.4494830667972564,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8493714332580566,0.3862176537513733,0.2719417214393616,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8383448719978333,0.3705171346664428,0.3533485233783722,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.722752571105957,0.232703611254692,1.0615485906600952,284.8956298828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2781677246094,297.2428894042969,284.8951416015625,1.0,0.6080529689788818,0.6699106693267822,0.6699106693267822,1.0,1.0,-3.2472963333129883,1.4319032430648804,1.8153929710388184,0.6983407139778137,0.8152586817741394,0.8152586817741394,0.0,164.4818572998047,157.0,64661.01953125,0.0,2859.40625,1.0,278.8558349609375,282.9112854003906,296.583740234375,300.7828369140625,293.1499938964844,293.1499938964844,279.1499938964844,40052.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374878406524658,1.0,0.0,0.0,3.8111846446990967,3.811212778091431,9.69199732026027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.0048828125,0.0,1829.7847900390625,1895.4371337890625,0.0,3749.57763671875,0.9565290212631226,1.0,0.0,3.0,1.0,0.0
17923320,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.7149519324302673,0.5679028630256653,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9086344838142396,0.4733390510082245,0.4494830667972564,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8493714332580566,0.3862176537513733,0.2719417214393616,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8383448719978333,0.3705171346664428,0.3533485233783722,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.722752571105957,0.232703611254692,1.0615485906600952,284.8956298828125,284.95001220703125,301.8525085449219,293.57391357421875,299.2781677246094,297.2428894042969,284.8951416015625,1.0,0.6080529689788818,0.6699106693267822,0.6699106693267822,1.0,1.0,-3.2472963333129883,1.4319032430648804,1.8153929710388184,0.6983407139778137,0.8152586817741394,0.8152586817741394,0.0,164.4818572998047,157.0,64661.01953125,0.0,2859.40625,1.0,278.8558349609375,282.9112854003906,296.583740234375,300.7828369140625,293.1499938964844,293.1499938964844,279.1499938964844,40052.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374878406524658,1.0,0.0,0.0,3.8111846446990967,3.811212778091431,9.69199732026027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.0048828125,0.0,1829.7847900390625,1895.4371337890625,0.0,3749.57763671875,0.9565290212631226,1.0,0.0,3.0,1.0,0.0
17923380,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.7196331024169922,0.559100329875946,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.916094183921814,0.4766134619712829,0.4522761404514313,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8542499542236328,0.3873298466205597,0.2725091874599457,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8432382345199585,0.3718511760234833,0.3543473780155182,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7264136075973511,0.2331088781356811,1.062252163887024,284.9785461425781,284.95001220703125,301.8682861328125,293.5594787597656,299.28717041015625,297.2524719238281,284.9781799316406,1.0,0.6060448288917542,0.6665369272232056,0.6665369272232056,1.0,1.0,-3.24277663230896,1.427568435668945,1.8152081966400144,0.6948699951171875,0.8849917650222778,0.8849917650222778,0.0,161.33871459960938,160.0,63814.02734375,0.0,2832.626953125,1.0,279.1435852050781,283.0145263671875,296.5340881347656,300.6053466796875,293.1499938964844,293.1499938964844,279.45001220703125,33650.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286885857582092,1.0,0.0,0.0,3.940459966659546,3.940488338470459,1.0360653277530218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.892578125,0.0,1942.763916015625,1895.4371337890625,0.0,3669.114990234375,0.980366826057434,1.0,0.0,3.0,1.0,0.0
17923440,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.7196331024169922,0.559100329875946,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.916094183921814,0.4766134619712829,0.4522761404514313,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8542499542236328,0.3873298466205597,0.2725091874599457,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8432382345199585,0.3718511760234833,0.3543473780155182,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7264136075973511,0.2331088781356811,1.062252163887024,284.9785461425781,284.95001220703125,301.8682861328125,293.5594787597656,299.28717041015625,297.2524719238281,284.9781799316406,1.0,0.6060448288917542,0.6665369272232056,0.6665369272232056,1.0,1.0,-3.24277663230896,1.427568435668945,1.8152081966400144,0.6948699951171875,0.8849917650222778,0.8849917650222778,0.0,161.33871459960938,160.0,63814.02734375,0.0,2832.626953125,1.0,279.1435852050781,283.0145263671875,296.5340881347656,300.6053466796875,293.1499938964844,293.1499938964844,279.45001220703125,33650.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286885857582092,1.0,0.0,0.0,3.940459966659546,3.940488338470459,1.0360653277530218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.892578125,0.0,1942.763916015625,1895.4371337890625,0.0,3669.114990234375,0.980366826057434,1.0,0.0,3.0,1.0,0.0
17923500,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9990000128746032,0.7220857739448547,0.5566325783729553,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.918834388256073,0.4783667325973511,0.453796923160553,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8558651208877563,0.3879945576190948,0.2728834748268127,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8448904156684875,0.3726191520690918,0.3549633324146271,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.7275981307029724,0.2334004193544387,1.0631591081619265,285.074462890625,284.95001220703125,301.8765563964844,293.55279541015625,299.29302978515625,297.2592163085937,285.074951171875,1.0,0.6058239340782166,0.6648499965667725,0.6648499965667725,1.0,1.0,-3.243914842605591,1.4269477128982544,1.8169671297073364,0.6940045952796936,0.9747549295425416,0.9747549295425416,0.0,160.5707550048828,160.0,63067.46484375,0.0,2830.75,1.0,279.40771484375,283.1266784667969,296.50927734375,300.4618835449219,293.1499938964844,293.1499938964844,279.45001220703125,29636.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233117699623108,1.0,0.0,0.0,4.048165798187256,4.048194408416748,1.0934775218629511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8681640625,0.0,2053.08349609375,1895.4371337890625,0.0,3619.689453125,1.0,1.0,0.0,3.0,1.0,0.0
17923560,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9990000128746032,0.7244876623153687,0.5548993945121765,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9212628602981568,0.4801895916461944,0.4554828703403473,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8572413921356201,0.3887267410755157,0.2733738720417022,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.8463029265403748,0.3734497427940368,0.3557167947292328,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7285899519920349,0.2337405830621719,1.0645406246185305,285.0859680175781,284.95001220703125,301.8851623535156,293.54644775390625,299.2997436523437,297.2669372558594,285.08697509765625,1.0,0.6060362458229065,0.6633667349815369,0.6633667349815369,1.0,1.0,-3.247011423110962,1.4273525476455688,1.8196589946746824,0.6937329769134521,1.0,1.0,0.0,160.1317596435547,163.0,62904.421875,0.0,2834.760498046875,1.0,279.44500732421875,283.1422119140625,296.5263671875,300.531005859375,293.1499938964844,293.1499938964844,279.1499938964844,27285.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223968982696532,1.0,0.0,0.0,4.0645432472229,4.064571857452393,1.1023429351553204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.1962890625,0.0,2055.840087890625,1895.4371337890625,0.0,3611.261962890625,1.0,1.0,0.0,3.0,1.0,0.0
17923620,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.7263537049293518,0.5553207397460938,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9231348633766174,0.4827424883842468,0.4582182466983795,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8575577735900879,0.3891036808490753,0.2738896906375885,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8468635678291321,0.3742186725139618,0.3567253947257995,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7286967039108276,0.2338241189718246,1.0658552646636963,284.91876220703125,284.95001220703125,301.9033203125,293.53497314453125,299.3040466308594,297.265380859375,284.9185791015625,1.0,0.6072924733161926,0.6604001522064209,0.6604001522064209,1.0,1.0,-3.2542223930358887,1.4285951852798462,1.825627326965332,0.6934847235679626,0.9236944317817688,0.9236944317817688,0.0,160.58387756347656,166.0,64187.87890625,0.0,2852.301025390625,1.0,279.154541015625,282.9490966796875,296.56396484375,300.7153015136719,293.1499938964844,293.1499938964844,278.8500061035156,31512.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318100810050964,1.0,0.0,0.0,4.043914318084717,4.043943405151367,1.0911818435488383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.33203125,0.0,2062.86279296875,1895.4371337890625,0.0,3697.721435546875,1.0,1.0,0.0,3.0,1.0,0.0
17923680,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.7263537049293518,0.5553207397460938,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9231348633766174,0.4827424883842468,0.4582182466983795,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8575577735900879,0.3891036808490753,0.2738896906375885,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8468635678291321,0.3742186725139618,0.3567253947257995,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7286967039108276,0.2338241189718246,1.0658552646636963,284.91876220703125,284.95001220703125,301.9033203125,293.53497314453125,299.3040466308594,297.265380859375,284.9185791015625,1.0,0.6072924733161926,0.6604001522064209,0.6604001522064209,1.0,1.0,-3.2542223930358887,1.4285951852798462,1.825627326965332,0.6934847235679626,0.9236944317817688,0.9236944317817688,0.0,160.58387756347656,166.0,64187.87890625,0.0,2852.301025390625,1.0,279.154541015625,282.9490966796875,296.56396484375,300.7153015136719,293.1499938964844,293.1499938964844,278.8500061035156,31512.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318100810050964,1.0,0.0,0.0,4.043914318084717,4.043943405151367,1.0911818435488383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.33203125,0.0,2062.86279296875,1895.4371337890625,0.0,3697.721435546875,1.0,1.0,0.0,3.0,1.0,0.0
17923740,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7251941561698914,0.5597140192985535,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9217972755432128,0.4847187399864197,0.4601223766803741,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8552243709564209,0.3888551294803619,0.2737649977207184,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8449463248252869,0.3744348287582397,0.3570025563240051,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7266818284988403,0.2334712296724319,1.0646896362304688,284.8699951171875,284.95001220703125,301.9230041503906,293.5251770019531,299.3019104003906,297.2513732910156,284.87127685546875,1.0,0.6091234683990479,0.6574335694313049,0.6574335694313049,1.0,1.0,-3.260575771331787,1.429385781288147,1.8311898708343504,0.6929318904876709,0.8222925066947937,0.8222925066947937,0.0,162.31167602539062,169.0,64569.69921875,0.0,2875.21484375,1.0,278.855712890625,282.8795471191406,296.5426940917969,300.733154296875,293.1499938964844,293.1499938964844,279.1499938964844,40072.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381020665168762,1.0,0.0,0.0,3.8347439765930176,3.83477234840393,9.812191592573072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.8857421875,0.0,1859.20849609375,1895.4371337890625,0.0,3755.17333984375,0.9621372222900392,1.0,0.0,3.0,1.0,0.0
17923800,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.7251941561698914,0.5597140192985535,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9217972755432128,0.4847187399864197,0.4601223766803741,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8552243709564209,0.3888551294803619,0.2737649977207184,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8449463248252869,0.3744348287582397,0.3570025563240051,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7266818284988403,0.2334712296724319,1.0646896362304688,284.8699951171875,284.95001220703125,301.9230041503906,293.5251770019531,299.3019104003906,297.2513732910156,284.87127685546875,1.0,0.6091234683990479,0.6574335694313049,0.6574335694313049,1.0,1.0,-3.260575771331787,1.429385781288147,1.8311898708343504,0.6929318904876709,0.8222925066947937,0.8222925066947937,0.0,162.31167602539062,169.0,64569.69921875,0.0,2875.21484375,1.0,278.855712890625,282.8795471191406,296.5426940917969,300.733154296875,293.1499938964844,293.1499938964844,279.1499938964844,40072.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381020665168762,1.0,0.0,0.0,3.8347439765930176,3.83477234840393,9.812191592573072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.8857421875,0.0,1859.20849609375,1895.4371337890625,0.0,3755.17333984375,0.9621372222900392,1.0,0.0,3.0,1.0,0.0
17923860,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9990000128746032,0.7250092625617981,0.5635286569595337,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9215576648712158,0.4879270195960998,0.4629479050636291,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8538626432418823,0.3898026645183563,0.2742847502231598,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8438504338264465,0.3756217062473297,0.3579716086387634,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.725322425365448,0.2337395697832107,1.0654751062393188,284.9709777832031,284.95001220703125,301.9443359375,293.5172119140625,299.30810546875,297.2513427734375,284.97149658203125,1.0,0.6115352511405945,0.6541010737419128,0.6541010737419128,1.0,1.0,-3.271289110183716,1.4318794012069702,1.839409589767456,0.6930264830589294,0.893589437007904,0.893589437007904,0.0,164.04026794433594,172.0,64069.140625,0.0,2907.42333984375,1.0,279.1438293457031,282.99517822265625,296.4958801269531,300.5756225585937,293.1499938964844,293.1499938964844,279.45001220703125,33493.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298434257507324,1.0,0.0,0.0,3.975008964538574,3.9750375747680655,1.0543128610152053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.2373046875,0.0,1986.7698974609373,1895.4371337890625,0.0,3679.705810546875,0.9879552125930786,1.0,0.0,3.0,1.0,0.0
17923920,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9990000128746032,0.7250092625617981,0.5635286569595337,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9215576648712158,0.4879270195960998,0.4629479050636291,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8538626432418823,0.3898026645183563,0.2742847502231598,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8438504338264465,0.3756217062473297,0.3579716086387634,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.725322425365448,0.2337395697832107,1.0654751062393188,284.9709777832031,284.95001220703125,301.9443359375,293.5172119140625,299.30810546875,297.2513427734375,284.97149658203125,1.0,0.6115352511405945,0.6541010737419128,0.6541010737419128,1.0,1.0,-3.271289110183716,1.4318794012069702,1.839409589767456,0.6930264830589294,0.893589437007904,0.893589437007904,0.0,164.04026794433594,172.0,64069.140625,0.0,2907.42333984375,1.0,279.1438293457031,282.99517822265625,296.4958801269531,300.5756225585937,293.1499938964844,293.1499938964844,279.45001220703125,33493.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298434257507324,1.0,0.0,0.0,3.975008964538574,3.9750375747680655,1.0543128610152053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.2373046875,0.0,1986.7698974609373,1895.4371337890625,0.0,3679.705810546875,0.9879552125930786,1.0,0.0,3.0,1.0,0.0
17923980,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.9990000128746032,0.7253166437149048,0.5672878623008728,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9217679500579834,0.4916177988052368,0.4663103520870209,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8529581427574158,0.3912470936775207,0.2752145826816559,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.8431471586227417,0.3772395253181457,0.3594140112400055,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7243513464927673,0.2343445569276809,1.067957639694214,285.1172790527344,284.95001220703125,301.9674987792969,293.5112609863281,299.3180236816406,297.2565612792969,285.1187744140625,1.0,0.6145007014274597,0.6507685780525208,0.6507685780525208,1.0,1.0,-3.285686492919922,1.4359809160232544,1.849705576896668,0.693915069103241,1.0,1.0,0.0,165.91954040527344,175.0,63223.87890625,0.0,2948.515380859375,1.0,279.44488525390625,283.1590881347656,296.4936828613281,300.512451171875,293.1499938964844,293.1499938964844,279.1499938964844,27244.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240991473197936,1.0,0.0,0.0,4.065571308135986,4.065599918365479,1.1029007964680204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.09765625,0.0,2056.895751953125,1895.4371337890625,0.0,3626.938720703125,1.0,1.0,0.0,3.0,1.0,0.0
17924040,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.9990000128746032,0.7253166437149048,0.5672878623008728,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9217679500579834,0.4916177988052368,0.4663103520870209,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8529581427574158,0.3912470936775207,0.2752145826816559,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.8431471586227417,0.3772395253181457,0.3594140112400055,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7243513464927673,0.2343445569276809,1.067957639694214,285.1172790527344,284.95001220703125,301.9674987792969,293.5112609863281,299.3180236816406,297.2565612792969,285.1187744140625,1.0,0.6145007014274597,0.6507685780525208,0.6507685780525208,1.0,1.0,-3.285686492919922,1.4359809160232544,1.849705576896668,0.693915069103241,1.0,1.0,0.0,165.91954040527344,175.0,63223.87890625,0.0,2948.515380859375,1.0,279.44488525390625,283.1590881347656,296.4936828613281,300.512451171875,293.1499938964844,293.1499938964844,279.1499938964844,27244.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240991473197936,1.0,0.0,0.0,4.065571308135986,4.065599918365479,1.1029007964680204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.09765625,0.0,2056.895751953125,1895.4371337890625,0.0,3626.938720703125,1.0,1.0,0.0,3.0,1.0,0.0
17924100,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.7247692346572876,0.5694777965545654,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9216905236244202,0.493157297372818,0.4680091738700866,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8523800373077393,0.391686350107193,0.2756997346878052,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8426768183708191,0.3778225183486938,0.3601668179035187,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7237904667854309,0.2345231622457504,1.0694100856781006,284.9874572753906,284.95001220703125,301.9798278808594,293.5090637207031,299.3213195800781,297.2557983398437,284.9808654785156,1.0,0.6161425113677979,0.6491023302078247,0.6491023302078247,1.0,1.0,-3.293599843978882,1.4383211135864258,1.855278730392456,0.6945270895957947,0.98710435628891,0.98710435628891,0.0,167.0011444091797,175.0,64566.52734375,0.0,2971.510498046875,1.0,279.18804931640625,282.9989929199219,296.54693603515625,300.753173828125,293.1499938964844,293.1499938964844,279.1499938964844,27416.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308904409408568,1.0,0.0,0.0,4.063900947570801,4.063929557800293,1.1019947123713791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.302734375,0.0,2056.048828125,1895.4371337890625,0.0,3689.300048828125,1.0,1.0,0.0,3.0,1.0,0.0
