time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924160,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9990000128746032,0.7232508063316345,0.5727431178092957,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9206061959266664,0.4943084418773651,0.4692651331424713,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8509734869003296,0.3917368948459625,0.2758680284023285,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8414499163627625,0.3780790269374847,0.360567569732666,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7225839495658875,0.2344720363616943,1.069796085357666,284.95635986328125,284.95001220703125,301.9927062988281,293.5074462890625,299.3222045898437,297.2505798339844,284.956298828125,1.0,0.6177707314491272,0.6473473310470581,0.6473473310470581,1.0,1.0,-3.300187826156616,1.4399574995040894,1.8602304458618164,0.6947394013404846,0.971534550189972,0.971534550189972,0.0,168.3944549560547,178.0,64756.78515625,0.0,2993.50830078125,1.0,279.1546630859375,282.9694519042969,296.5394592285156,300.7202453613281,293.1499938964844,293.1499938964844,278.8500061035156,28617.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340553283691406,1.0,0.0,0.0,4.058078765869141,4.058107376098633,1.0988393341904157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.4658203125,0.0,2058.109375,1895.4371337890625,0.0,3718.255615234375,1.0,1.0,0.0,3.0,1.0,0.0
17924220,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9990000128746032,0.7182396650314331,0.5807655453681946,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.917117476463318,0.4961099028587341,0.4711741209030151,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8470578193664551,0.3913188874721527,0.2757463157176971,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8379657864570618,0.378125786781311,0.3608314096927643,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7191686630249023,0.2339636832475662,1.06855571269989,284.85015869140625,284.95001220703125,302.0201416015625,293.5058898925781,299.3229675292969,297.2373962402344,284.8545837402344,1.0,0.6209123730659485,0.6438372731208801,0.6438372731208801,1.0,1.0,-3.3108134269714355,1.4419753551483154,1.8688379526138303,0.6944336891174316,0.8409913182258606,0.8409913182258606,0.0,171.60171508789062,181.0,65606.671875,0.0,3034.587890625,1.0,278.85516357421875,282.8436889648437,296.5324401855469,300.78759765625,293.1499938964844,293.1499938964844,279.1499938964844,39230.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419806599617004,1.0,0.0,0.0,3.9258553981781006,3.925884485244751,1.028399537972291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2470703125,0.0,1968.748291015625,1895.4371337890625,0.0,3790.43896484375,0.98085355758667,1.0,0.0,3.0,1.0,0.0
17924280,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9990000128746032,0.7182396650314331,0.5807655453681946,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.917117476463318,0.4961099028587341,0.4711741209030151,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8470578193664551,0.3913188874721527,0.2757463157176971,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.8379657864570618,0.378125786781311,0.3608314096927643,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7191686630249023,0.2339636832475662,1.06855571269989,284.85015869140625,284.95001220703125,302.0201416015625,293.5058898925781,299.3229675292969,297.2373962402344,284.8545837402344,1.0,0.6209123730659485,0.6438372731208801,0.6438372731208801,1.0,1.0,-3.3108134269714355,1.4419753551483154,1.8688379526138303,0.6944336891174316,0.8409913182258606,0.8409913182258606,0.0,171.60171508789062,181.0,65606.671875,0.0,3034.587890625,1.0,278.85516357421875,282.8436889648437,296.5324401855469,300.78759765625,293.1499938964844,293.1499938964844,279.1499938964844,39230.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419806599617004,1.0,0.0,0.0,3.9258553981781006,3.925884485244751,1.028399537972291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.2470703125,0.0,1968.748291015625,1895.4371337890625,0.0,3790.43896484375,0.98085355758667,1.0,0.0,3.0,1.0,0.0
17924340,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.7154954671859741,0.5860425233840942,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.915353000164032,0.4984037280082702,0.4730658233165741,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8448141813278198,0.3918774127960205,0.27594855427742,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8359565734863281,0.3788612186908722,0.3613304495811462,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7169956564903259,0.2339562028646469,1.0680898427963257,284.9751892089844,284.95001220703125,302.0426025390625,293.50634765625,299.3300476074219,297.2377624511719,284.974853515625,1.0,0.6232967376708984,0.6411696672439575,0.6411696672439575,1.0,1.0,-3.3197121620178223,1.4438354969024658,1.8758766651153564,0.6942355632781982,0.9201661348342896,0.9201661348342896,0.0,173.8102569580078,181.0,65013.5234375,0.0,3066.481689453125,1.0,279.1357116699219,282.97802734375,296.4792175292969,300.6028137207031,293.1499938964844,293.1499938964844,279.1499938964844,32145.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346129894256592,1.0,0.0,0.0,4.041567802429199,4.04159688949585,1.089916054297646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.9775390625,0.0,2064.91748046875,1895.4371337890625,0.0,3723.35009765625,1.0,1.0,0.0,3.0,1.0,0.0
17924400,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9990000128746032,0.7146673798561096,0.587440550327301,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9150661826133728,0.4991564154624939,0.4738041460514068,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.844338059425354,0.3920916318893432,0.2761171162128448,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8355317711830139,0.3791260123252868,0.3616041243076324,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7164894938468933,0.2339805960655212,1.0682928562164309,284.9801940917969,284.95001220703125,302.04998779296875,293.5068054199219,299.3326721191406,297.2383728027344,284.98162841796875,1.0,0.6240809559822083,0.6403272151947021,0.6403272151947021,1.0,1.0,-3.323057174682617,1.4446537494659424,1.8784033060073853,0.694299042224884,0.9277872443199158,0.9277872443199158,0.0,174.4419403076172,169.0,65004.94921875,0.0,3077.383056640625,1.0,279.14471435546875,282.9852294921875,296.488037109375,300.62750244140625,293.1499938964844,293.1499938964844,278.8500061035156,31899.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343440532684326,1.0,0.0,0.0,4.042815208435059,4.042844295501709,1.0905889666901205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.107421875,0.0,2064.5732421875,1895.4371337890625,0.0,3720.893310546875,1.0,1.0,0.0,3.0,1.0,0.0
17924460,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.7110797762870789,0.5825114846229553,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9197677373886108,0.5015110969543457,0.4761456251144409,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8468067646026611,0.3922523260116577,0.2763190269470215,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8381395936012268,0.3796122968196869,0.36215540766716,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7181694507598877,0.2336642891168594,1.0670918226242063,284.8955078125,284.95001220703125,302.0819091796875,293.5110778808594,299.34014892578125,297.2352294921875,284.8966979980469,1.0,0.6221570372581482,0.6368271112442017,0.6368271112442017,1.0,1.0,-3.31943678855896,1.4398974180221558,1.8795394897460933,0.6906779408454895,0.8365610837936401,0.8365610837936401,0.0,172.59136962890625,157.0,65534.64453125,0.0,3058.972412109375,1.0,278.8553161621094,282.8795471191406,296.52642822265625,300.7684326171875,293.1499938964844,293.1499938964844,279.1499938964844,39194.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941128671169281,1.0,0.0,0.0,3.89162278175354,3.8916516304016113,1.0105429737450322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.556640625,0.0,1924.2235107421875,1895.4371337890625,0.0,3782.702880859375,0.973876416683197,1.0,0.0,3.0,1.0,0.0
17924520,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.7110797762870789,0.5825114846229553,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9197677373886108,0.5015110969543457,0.4761456251144409,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8468067646026611,0.3922523260116577,0.2763190269470215,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8381395936012268,0.3796122968196869,0.36215540766716,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7181694507598877,0.2336642891168594,1.0670918226242063,284.8955078125,284.95001220703125,302.0819091796875,293.5110778808594,299.34014892578125,297.2352294921875,284.8966979980469,1.0,0.6221570372581482,0.6368271112442017,0.6368271112442017,1.0,1.0,-3.31943678855896,1.4398974180221558,1.8795394897460933,0.6906779408454895,0.8365610837936401,0.8365610837936401,0.0,172.59136962890625,157.0,65534.64453125,0.0,3058.972412109375,1.0,278.8553161621094,282.8795471191406,296.52642822265625,300.7684326171875,293.1499938964844,293.1499938964844,279.1499938964844,39194.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941128671169281,1.0,0.0,0.0,3.89162278175354,3.8916516304016113,1.0105429737450322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.556640625,0.0,1924.2235107421875,1895.4371337890625,0.0,3782.702880859375,0.973876416683197,1.0,0.0,3.0,1.0,0.0
17924580,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.7120846509933472,0.5681215524673462,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9306968450546264,0.504641592502594,0.4787032306194305,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8540045022964478,0.3931447267532348,0.2766615748405456,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8452917337417603,0.3806980848312378,0.3628303706645965,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7236345410346985,0.2337928861379623,1.0661239624023438,284.9752197265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3515014648437,297.2386474609375,284.9739685058594,1.0,0.6171165108680725,0.6333269476890564,0.6333269476890564,1.0,1.0,-3.305274248123169,1.4302716255187988,1.87500274181366,0.6842503547668457,0.9042290449142456,0.9042290449142456,0.0,167.06625366210938,160.0,64705.9375,0.0,2997.027099609375,1.0,279.1443176269531,282.9795837402344,296.4959411621094,300.6197814941406,293.1499938964844,293.1499938964844,278.8500061035156,33359.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932804524898529,1.0,0.0,0.0,4.0333251953125,4.033354759216309,1.0854748779820511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.5,0.0,2063.767333984375,1895.4371337890625,0.0,3706.82080078125,1.0,1.0,0.0,3.0,1.0,0.0
17924640,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.7120846509933472,0.5681215524673462,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9306968450546264,0.504641592502594,0.4787032306194305,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8540045022964478,0.3931447267532348,0.2766615748405456,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8452917337417603,0.3806980848312378,0.3628303706645965,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7236345410346985,0.2337928861379623,1.0661239624023438,284.9752197265625,284.95001220703125,302.1153869628906,293.5194091796875,299.3515014648437,297.2386474609375,284.9739685058594,1.0,0.6171165108680725,0.6333269476890564,0.6333269476890564,1.0,1.0,-3.305274248123169,1.4302716255187988,1.87500274181366,0.6842503547668457,0.9042290449142456,0.9042290449142456,0.0,167.06625366210938,160.0,64705.9375,0.0,2997.027099609375,1.0,279.1443176269531,282.9795837402344,296.4959411621094,300.6197814941406,293.1499938964844,293.1499938964844,278.8500061035156,33359.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932804524898529,1.0,0.0,0.0,4.0333251953125,4.033354759216309,1.0854748779820511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.5,0.0,2063.767333984375,1895.4371337890625,0.0,3706.82080078125,1.0,1.0,0.0,3.0,1.0,0.0
17924700,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.7129010558128357,0.5633076429367065,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9347363114356996,0.5058405995368958,0.4799703061580658,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8565523624420166,0.3932546973228454,0.2768350541591644,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8478569388389587,0.3809728920459747,0.3631834685802459,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7255294322967529,0.2337533980607986,1.0660390853881836,284.8565368652344,284.95001220703125,302.1326599121094,293.5249938964844,299.355712890625,297.2373046875,284.858642578125,1.0,0.615896999835968,0.6315768957138062,0.6315768957138062,1.0,1.0,-3.3015265464782715,1.426987886428833,1.8745386600494385,0.6816192865371704,0.8125563859939575,0.8125563859939575,0.0,165.27767944335938,160.0,65224.765625,0.0,2978.896728515625,1.0,278.88995361328125,282.8503723144531,296.5491638183594,300.8236694335937,293.1499938964844,293.1499938964844,278.8500061035156,40597.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937899649143219,1.0,0.0,0.0,3.931703567504883,3.9317331314086914,1.0314657856724807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.384765625,0.0,1987.3935546875,1895.4371337890625,0.0,3753.329833984375,0.9798581600189208,1.0,0.0,3.0,1.0,0.0
17924760,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.7136017084121704,0.5607466101646423,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.937169313430786,0.5070626735687256,0.4810143113136291,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.857842743396759,0.393363207578659,0.2768462896347046,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8492329716682434,0.3812466561794281,0.3633632361888885,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7264544367790222,0.2337151616811752,1.0655735731124878,284.90924072265625,284.95001220703125,302.1502380371094,293.5314636230469,299.3604431152344,297.23590087890625,284.90948486328125,1.0,0.6151514053344727,0.6301138997077942,0.6301138997077942,1.0,1.0,-3.299368143081665,1.4246443510055542,1.8747236728668213,0.679686427116394,0.8269907236099243,0.8269907236099243,0.0,164.32608032226562,163.0,64955.02734375,0.0,2968.914306640625,1.0,278.8555908203125,282.8966369628906,296.53863525390625,300.7408447265625,293.1499938964844,293.1499938964844,279.1499938964844,39375.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379425048828124,1.0,0.0,0.0,3.842301607131958,3.842329740524292,9.85090650829079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.6103515625,0.0,1863.1754150390625,1895.4371337890625,0.0,3753.7197265625,0.963326334953308,1.0,0.0,3.0,1.0,0.0
17924820,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.7157741189002991,0.5574424266815186,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9414341449737548,0.5103431940078735,0.483879029750824,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8600614666938782,0.3943566381931305,0.2773861587047577,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8515691161155701,0.3824489712715149,0.3643130958080292,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7279924750328064,0.2340950071811676,1.066577672958374,284.990234375,284.95001220703125,302.1864013671875,293.5469970703125,299.37506103515625,297.2410888671875,284.98992919921875,1.0,0.6150346994400024,0.6271879076957703,0.6271879076957703,1.0,1.0,-3.3018288612365723,1.423045992851257,1.8787827491760247,0.6773722171783447,0.9041007161140442,0.9041007161140442,0.0,163.32672119140625,166.0,64448.16796875,0.0,2968.58984375,1.0,279.1439208984375,282.99468994140625,296.5218811035156,300.6193542480469,293.1499938964844,293.1499938964844,278.8500061035156,32961.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291898012161256,1.0,0.0,0.0,4.000407695770264,4.000436782836914,1.067829202838766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.3681640625,0.0,2016.1612548828125,1895.4371337890625,0.0,3673.712646484375,0.99331796169281,1.0,0.0,3.0,1.0,0.0
17924880,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.7157741189002991,0.5574424266815186,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9414341449737548,0.5103431940078735,0.483879029750824,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8600614666938782,0.3943566381931305,0.2773861587047577,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8515691161155701,0.3824489712715149,0.3643130958080292,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7279924750328064,0.2340950071811676,1.066577672958374,284.990234375,284.95001220703125,302.1864013671875,293.5469970703125,299.37506103515625,297.2410888671875,284.98992919921875,1.0,0.6150346994400024,0.6271879076957703,0.6271879076957703,1.0,1.0,-3.3018288612365723,1.423045992851257,1.8787827491760247,0.6773722171783447,0.9041007161140442,0.9041007161140442,0.0,163.32672119140625,166.0,64448.16796875,0.0,2968.58984375,1.0,279.1439208984375,282.99468994140625,296.5218811035156,300.6193542480469,293.1499938964844,293.1499938964844,278.8500061035156,32961.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291898012161256,1.0,0.0,0.0,4.000407695770264,4.000436782836914,1.067829202838766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.3681640625,0.0,2016.1612548828125,1895.4371337890625,0.0,3673.712646484375,0.99331796169281,1.0,0.0,3.0,1.0,0.0
17924940,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9990000128746032,0.7154204249382019,0.5583216547966003,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.942702054977417,0.512803316116333,0.4863609671592712,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8599021434783936,0.3945747911930084,0.2776674330234527,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8516507744789124,0.3830167055130005,0.364995926618576,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7277300953865051,0.2340724468231201,1.067012071609497,284.9172668457031,284.95001220703125,302.22369384765625,293.56573486328125,299.38543701171875,297.23809814453125,284.9171142578125,1.0,0.6161412596702576,0.6242619752883911,0.6242619752883911,1.0,1.0,-3.307551383972168,1.4228510856628418,1.884700417518616,0.6758330464363098,0.8310341238975525,0.8310341238975525,0.0,163.86119079589844,169.0,65088.97265625,0.0,2983.9267578125,1.0,278.8558349609375,282.8986511230469,296.5777282714844,300.7816772460937,293.1499938964844,293.1499938964844,279.1499938964844,38624.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935404360294342,1.0,0.0,0.0,3.8486292362213135,3.848657369613648,9.88337774288084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.576171875,0.0,1865.187744140625,1895.4371337890625,0.0,3730.576171875,0.9638367295265198,1.0,0.0,3.0,1.0,0.0
17925000,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9990000128746032,0.7154204249382019,0.5583216547966003,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.942702054977417,0.512803316116333,0.4863609671592712,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8599021434783936,0.3945747911930084,0.2776674330234527,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8516507744789124,0.3830167055130005,0.364995926618576,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7277300953865051,0.2340724468231201,1.067012071609497,284.9172668457031,284.95001220703125,302.22369384765625,293.56573486328125,299.38543701171875,297.23809814453125,284.9171142578125,1.0,0.6161412596702576,0.6242619752883911,0.6242619752883911,1.0,1.0,-3.307551383972168,1.4228510856628418,1.884700417518616,0.6758330464363098,0.8310341238975525,0.8310341238975525,0.0,163.86119079589844,169.0,65088.97265625,0.0,2983.9267578125,1.0,278.8558349609375,282.8986511230469,296.5777282714844,300.7816772460937,293.1499938964844,293.1499938964844,279.1499938964844,38624.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935404360294342,1.0,0.0,0.0,3.8486292362213135,3.848657369613648,9.88337774288084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.576171875,0.0,1865.187744140625,1895.4371337890625,0.0,3730.576171875,0.9638367295265198,1.0,0.0,3.0,1.0,0.0
17925060,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7151753902435303,0.5605977177619934,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9433908462524414,0.5160660147666931,0.4892858266830444,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.859325647354126,0.3955251574516296,0.2782319784164428,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.851281464099884,0.3841866254806518,0.3659924268722534,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7270632386207581,0.234393760561943,1.0681838989257812,285.0002136230469,284.95001220703125,302.2619934082031,293.5873413085937,299.3997497558594,297.2418212890625,284.99932861328125,1.0,0.6180907487869263,0.6211098432540894,0.6211098432540894,1.0,1.0,-3.3170862197875977,1.4241050481796265,1.8929812908172607,0.6748234033584595,0.915722668170929,0.915722668170929,0.0,165.02230834960938,172.0,64801.59765625,0.0,3011.112060546875,1.0,279.1439208984375,282.9962158203125,296.5677795410156,300.68243408203125,293.1499938964844,293.1499938964844,278.8500061035156,32339.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278425574302672,1.0,0.0,0.0,4.022163391113281,4.022192001342773,1.0794751688081303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.439453125,0.0,2040.245849609375,1895.4371337890625,0.0,3661.350341796875,0.9978653788566588,1.0,0.0,3.0,1.0,0.0
17925120,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7151753902435303,0.5605977177619934,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9433908462524414,0.5160660147666931,0.4892858266830444,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.859325647354126,0.3955251574516296,0.2782319784164428,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.851281464099884,0.3841866254806518,0.3659924268722534,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7270632386207581,0.234393760561943,1.0681838989257812,285.0002136230469,284.95001220703125,302.2619934082031,293.5873413085937,299.3997497558594,297.2418212890625,284.99932861328125,1.0,0.6180907487869263,0.6211098432540894,0.6211098432540894,1.0,1.0,-3.3170862197875977,1.4241050481796265,1.8929812908172607,0.6748234033584595,0.915722668170929,0.915722668170929,0.0,165.02230834960938,172.0,64801.59765625,0.0,3011.112060546875,1.0,279.1439208984375,282.9962158203125,296.5677795410156,300.68243408203125,293.1499938964844,293.1499938964844,278.8500061035156,32339.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278425574302672,1.0,0.0,0.0,4.022163391113281,4.022192001342773,1.0794751688081303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.439453125,0.0,2040.245849609375,1895.4371337890625,0.0,3661.350341796875,0.9978653788566588,1.0,0.0,3.0,1.0,0.0
17925180,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.7124161720275879,0.5653430819511414,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9421836733818054,0.5184486508369446,0.4917645752429962,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8572303056716919,0.3956673145294189,0.2785079181194305,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8494787216186523,0.3846814930438995,0.3666714429855346,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7252199053764343,0.2342566698789596,1.06841778755188,284.918701171875,284.95001220703125,302.3012084960937,293.61151123046875,299.4095458984375,297.2373046875,284.9187927246094,1.0,0.6205503344535828,0.6179577112197876,0.6179577112197876,1.0,1.0,-3.327205181121826,1.4255088567733765,1.90169620513916,0.673913836479187,0.8397271633148193,0.8397271633148193,0.0,167.04391479492188,175.0,65622.453125,0.0,3044.59375,1.0,278.8556213378906,282.8912048339844,296.6285400390625,300.86376953125,293.1499938964844,293.1499938964844,279.1499938964844,38323.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350906610488892,1.0,0.0,0.0,3.8870365619659424,3.8870651721954346,1.0081624850499793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.201171875,0.0,1911.4180908203125,1895.4371337890625,0.0,3727.712646484375,0.9721080660820008,1.0,0.0,3.0,1.0,0.0
17925240,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.7124161720275879,0.5653430819511414,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9421836733818054,0.5184486508369446,0.4917645752429962,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8572303056716919,0.3956673145294189,0.2785079181194305,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8494787216186523,0.3846814930438995,0.3666714429855346,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7252199053764343,0.2342566698789596,1.06841778755188,284.918701171875,284.95001220703125,302.3012084960937,293.61151123046875,299.4095458984375,297.2373046875,284.9187927246094,1.0,0.6205503344535828,0.6179577112197876,0.6179577112197876,1.0,1.0,-3.327205181121826,1.4255088567733765,1.90169620513916,0.673913836479187,0.8397271633148193,0.8397271633148193,0.0,167.04391479492188,175.0,65622.453125,0.0,3044.59375,1.0,278.8556213378906,282.8912048339844,296.6285400390625,300.86376953125,293.1499938964844,293.1499938964844,279.1499938964844,38323.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350906610488892,1.0,0.0,0.0,3.8870365619659424,3.8870651721954346,1.0081624850499793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.201171875,0.0,1911.4180908203125,1895.4371337890625,0.0,3727.712646484375,0.9721080660820008,1.0,0.0,3.0,1.0,0.0
17925300,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.7112792730331421,0.5679742693901062,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.941472351551056,0.520034909248352,0.4930736422538757,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8561052680015564,0.3960913121700287,0.2786829471588135,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8484899997711182,0.3852144479751587,0.3670453727245331,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7241895198822021,0.2343360483646392,1.068480372428894,285.0311584472656,284.95001220703125,302.32110595703125,293.62451171875,299.41656494140625,297.238525390625,285.0303039550781,1.0,0.6218966245651245,0.6163817048072815,0.6163817048072815,1.0,1.0,-3.3326756954193115,1.4263697862625122,1.9063059091567995,0.6734538078308105,0.9240651726722716,0.9240651726722716,0.0,168.16119384765625,175.0,65070.9140625,0.0,3062.9150390625,1.0,279.1071472167969,283.0155029296875,296.593505859375,300.67987060546875,293.1499938964844,293.1499938964844,279.1499938964844,32067.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293009042739868,1.0,0.0,0.0,3.9784395694732666,3.97846794128418,1.0561334420344792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.248046875,0.0,1979.681396484375,1895.4371337890625,0.0,3674.7314453125,0.9900307059288024,1.0,0.0,3.0,1.0,0.0
17925360,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.7101019024848938,0.5702551007270813,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9411892890930176,0.5216758251190186,0.4946631193161011,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8553587794303894,0.3965840637683868,0.2790552675724029,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8478402495384216,0.3858069479465484,0.3676401972770691,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7234376072883606,0.2344627231359481,1.0691920518875122,285.0108642578125,284.95001220703125,302.3411560058594,293.6380310058594,299.4239501953125,297.2405700683594,285.01123046875,1.0,0.6233636140823364,0.6147142052650452,0.6147142052650452,1.0,1.0,-3.3393476009368896,1.4276585578918457,1.9116889238357544,0.6731514930725098,0.933478057384491,0.933478057384491,0.0,169.2168426513672,178.0,65280.24609375,0.0,3083.58056640625,1.0,279.1449584960937,282.9988098144531,296.6203918457031,300.7681884765625,293.1499938964844,293.1499938964844,278.8500061035156,31361.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280350208282472,1.0,0.0,0.0,4.046798706054688,4.04682731628418,1.0927390121651117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.0302734375,0.0,2065.5380859375,1895.4371337890625,0.0,3663.1171875,1.0,1.0,0.0,3.0,1.0,0.0
17925420,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.7055761218070984,0.5766445398330688,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9389967322349548,0.5240097045898438,0.4971643984317779,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8525663018226624,0.3966991305351257,0.2793576717376709,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8453369140625,0.3862603306770324,0.3683354258537292,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7209079265594482,0.2342108488082885,1.0691251754760742,284.9144897460937,284.95001220703125,302.3817443847656,293.6665344238281,299.43426513671875,297.23699951171875,284.915771484375,1.0,0.6263753175735474,0.6113793253898621,0.6113793253898621,1.0,1.0,-3.3511619567871094,1.4294335842132568,1.921728491783142,0.6721451878547668,0.8526611924171448,0.8526611924171448,0.0,171.89950561523438,166.0,66311.28125,0.0,3125.01171875,1.0,278.8553161621094,282.8778076171875,296.6863708496094,300.9647827148437,293.1499938964844,293.1499938964844,279.1499938964844,37982.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935684084892273,1.0,0.0,0.0,3.9396352767944336,3.939664363861084,1.035631612467114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.1826171875,0.0,1976.676513671875,1895.4371337890625,0.0,3733.12890625,0.983454704284668,1.0,0.0,3.0,1.0,0.0
17925480,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.7055761218070984,0.5766445398330688,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9389967322349548,0.5240097045898438,0.4971643984317779,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8525663018226624,0.3966991305351257,0.2793576717376709,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8453369140625,0.3862603306770324,0.3683354258537292,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7209079265594482,0.2342108488082885,1.0691251754760742,284.9144897460937,284.95001220703125,302.3817443847656,293.6665344238281,299.43426513671875,297.23699951171875,284.915771484375,1.0,0.6263753175735474,0.6113793253898621,0.6113793253898621,1.0,1.0,-3.3511619567871094,1.4294335842132568,1.921728491783142,0.6721451878547668,0.8526611924171448,0.8526611924171448,0.0,171.89950561523438,166.0,66311.28125,0.0,3125.01171875,1.0,278.8553161621094,282.8778076171875,296.6863708496094,300.9647827148437,293.1499938964844,293.1499938964844,279.1499938964844,37982.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935684084892273,1.0,0.0,0.0,3.9396352767944336,3.939664363861084,1.035631612467114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.1826171875,0.0,1976.676513671875,1895.4371337890625,0.0,3733.12890625,0.983454704284668,1.0,0.0,3.0,1.0,0.0
17925540,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.7033458352088928,0.5724610686302185,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9431752562522888,0.5266401171684265,0.4993385672569275,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8548636436462402,0.3973979353904724,0.2796374857425689,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.847726583480835,0.3871218264102936,0.3689079582691192,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7224127650260925,0.2342400252819061,1.068458080291748,285.02215576171875,284.95001220703125,302.4162292480469,293.6918029785156,299.4459228515625,297.2401123046875,285.0235595703125,1.0,0.6248818635940552,0.6085780262947083,0.6085780262947083,1.0,1.0,-3.348989248275757,1.425344467163086,1.9236449003219604,0.6686765551567078,0.948753833770752,0.948753833770752,0.0,170.3850555419922,166.0,65554.1015625,0.0,3111.54052734375,1.0,279.1392822265625,283.00494384765625,296.6676940917969,300.82965087890625,293.1499938964844,293.1499938964844,279.1499938964844,30550.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286336302757264,1.0,0.0,0.0,4.049501895904541,4.049530506134033,1.0941993195956456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.4755859375,0.0,2062.489990234375,1895.4371337890625,0.0,3668.61083984375,1.0,1.0,0.0,3.0,1.0,0.0
17925600,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.7031989693641663,0.5707146525382996,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9445963501930236,0.5271520614624023,0.4998027384281158,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.855804979801178,0.3975467979907989,0.279726892709732,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8486663103103638,0.3872995376586914,0.3690550327301025,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7230969071388245,0.2342624068260193,1.0684359073638916,285.0270690917969,284.95001220703125,302.4228515625,293.6967468261719,299.4481506347656,297.2407531738281,285.0275573730469,1.0,0.6243290305137634,0.608044445514679,0.608044445514679,1.0,1.0,-3.3477070331573486,1.424169659614563,1.9235373735427856,0.6677987575531006,0.9599665999412536,0.9599665999412536,0.0,169.73704528808594,154.0,65537.4140625,0.0,3105.003662109375,1.0,279.14434814453125,283.009521484375,296.6773376464844,300.8482360839844,293.1499938964844,293.1499938964844,278.8500061035156,29871.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928406298160553,1.0,0.0,0.0,4.051191329956055,4.051219940185547,1.0951125659630634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.2548828125,0.0,2059.14599609375,1895.4371337890625,0.0,3666.5244140625,1.0,1.0,0.0,3.0,1.0,0.0
17925660,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.7024758458137512,0.5567063689231873,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9548346996307372,0.5293827652931213,0.5019977688789368,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8629223108291626,0.3975877463817596,0.279817670583725,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8558124899864197,0.3876664936542511,0.3694415092468261,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7283537983894348,0.2339747697114944,1.0668845176696775,284.887451171875,284.95001220703125,302.4642944335937,293.7283630371094,299.4570617675781,297.236572265625,284.8899841308594,1.0,0.6191909909248352,0.604812741279602,0.604812741279602,1.0,1.0,-3.332223892211914,1.4135291576385498,1.9186947345733645,0.6607468724250793,0.8481031656265259,0.8481031656265259,0.0,164.38111877441406,172.0,66225.6875,0.0,3040.47314453125,1.0,278.8547668457031,282.85565185546875,296.7432556152344,301.0292053222656,293.1499938964844,293.1499938964844,279.1499938964844,38533.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934834599494934,1.0,0.0,0.0,3.9525704383850098,3.9525997638702393,1.0424435004097177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.33203125,0.0,1998.1212158203125,1895.4371337890625,0.0,3725.374267578125,0.9859868884086608,1.0,0.0,3.0,1.0,0.0
17925720,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.7024758458137512,0.5567063689231873,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9548346996307372,0.5293827652931213,0.5019977688789368,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8629223108291626,0.3975877463817596,0.279817670583725,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8558124899864197,0.3876664936542511,0.3694415092468261,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7283537983894348,0.2339747697114944,1.0668845176696775,284.887451171875,284.95001220703125,302.4642944335937,293.7283630371094,299.4570617675781,297.236572265625,284.8899841308594,1.0,0.6191909909248352,0.604812741279602,0.604812741279602,1.0,1.0,-3.332223892211914,1.4135291576385498,1.9186947345733645,0.6607468724250793,0.8481031656265259,0.8481031656265259,0.0,164.38111877441406,172.0,66225.6875,0.0,3040.47314453125,1.0,278.8547668457031,282.85565185546875,296.7432556152344,301.0292053222656,293.1499938964844,293.1499938964844,279.1499938964844,38533.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934834599494934,1.0,0.0,0.0,3.9525704383850098,3.9525997638702393,1.0424435004097177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.33203125,0.0,1998.1212158203125,1895.4371337890625,0.0,3725.374267578125,0.9859868884086608,1.0,0.0,3.0,1.0,0.0
17925780,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.7032899856567383,0.560857355594635,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9541482329368592,0.5325931310653687,0.5047327280044556,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8612544536590576,0.3984873592853546,0.2802605926990509,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8543648719787598,0.3887618780136108,0.3702678978443146,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7267931699752808,0.2342352420091629,1.067393779754639,285.02410888671875,284.95001220703125,302.5060119628906,293.7611389160156,299.470947265625,297.2391357421875,285.0255126953125,1.0,0.6223227977752686,0.6015810370445251,0.6015810370445251,1.0,1.0,-3.342590093612671,1.414544939994812,1.9280452728271484,0.6588823199272156,0.9621938467025756,0.9621938467025756,0.0,166.1776123046875,190.0,65546.640625,0.0,3073.48486328125,1.0,279.1446533203125,283.0076904296875,296.73516845703125,300.9003601074219,293.1499938964844,293.1499938964844,278.8500061035156,29808.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259827136993408,1.0,0.0,0.0,4.052898406982422,4.052927017211914,1.096035703085363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.2783203125,0.0,2060.949462890625,1895.4371337890625,0.0,3644.264404296875,1.0,1.0,0.0,3.0,1.0,0.0
17925840,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.7032899856567383,0.560857355594635,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9541482329368592,0.5325931310653687,0.5047327280044556,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8612544536590576,0.3984873592853546,0.2802605926990509,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8543648719787598,0.3887618780136108,0.3702678978443146,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7267931699752808,0.2342352420091629,1.067393779754639,285.02410888671875,284.95001220703125,302.5060119628906,293.7611389160156,299.470947265625,297.2391357421875,285.0255126953125,1.0,0.6223227977752686,0.6015810370445251,0.6015810370445251,1.0,1.0,-3.342590093612671,1.414544939994812,1.9280452728271484,0.6588823199272156,0.9621938467025756,0.9621938467025756,0.0,166.1776123046875,190.0,65546.640625,0.0,3073.48486328125,1.0,279.1446533203125,283.0076904296875,296.73516845703125,300.9003601074219,293.1499938964844,293.1499938964844,278.8500061035156,29808.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259827136993408,1.0,0.0,0.0,4.052898406982422,4.052927017211914,1.096035703085363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.2783203125,0.0,2060.949462890625,1895.4371337890625,0.0,3644.264404296875,1.0,1.0,0.0,3.0,1.0,0.0
17925900,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.7016944289207458,0.5683512091636658,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9506258368492126,0.533954381942749,0.5063111186027527,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8578788638114929,0.3987294137477875,0.2806367874145508,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8511512875556946,0.389147013425827,0.3708787262439728,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7240514159202576,0.2342832386493683,1.0685333013534546,284.90447998046875,284.95001220703125,302.5268859863281,293.77783203125,299.4772644042969,297.23895263671875,284.9006042480469,1.0,0.6259300708770752,0.5999651551246643,0.5999651551246643,1.0,1.0,-3.356050729751587,1.4186887741088867,1.9373619556427,0.6600145101547241,0.8887999653816223,0.8887999653816223,0.0,169.2776641845703,190.0,66892.734375,0.0,3120.95361328125,1.0,278.8891906738281,282.8597717285156,296.8030700683594,301.1519470214844,293.1499938964844,293.1499938964844,278.8500061035156,32970.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312886595726012,1.0,0.0,0.0,4.036703586578369,4.03673267364502,1.087293867385597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.3349609375,0.0,2065.138427734375,1895.4371337890625,0.0,3692.94775390625,1.0,1.0,0.0,3.0,1.0,0.0
17925960,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.6983399391174316,0.5792837738990784,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9447703957557678,0.5350539088249207,0.5075553059577942,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8527166247367859,0.3987176418304443,0.2807889878749847,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8462279438972473,0.3893164992332458,0.3712453842163086,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7198267579078674,0.2341434806585312,1.068914532661438,284.9027404785156,284.95001220703125,302.5478210449219,293.7947082519531,299.48260498046875,297.23681640625,284.9049377441406,1.0,0.6304977536201477,0.598430335521698,0.598430335521698,1.0,1.0,-3.3717715740203857,1.4238938093185425,1.9478776454925537,0.6617398262023926,0.8704013824462891,0.8704013824462891,0.0,173.69361877441406,193.0,67118.171875,0.0,3181.413818359375,1.0,278.8546142578125,282.85546875,296.81451416015625,301.1366882324219,293.1499938964844,293.1499938964844,279.1499938964844,36708.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933192789554596,1.0,0.0,0.0,4.007076263427734,4.007105827331543,1.0713921483329614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.86328125,0.0,2055.866943359375,1895.4371337890625,0.0,3710.37109375,0.9964523911476136,1.0,0.0,3.0,1.0,0.0
