time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926020,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.6916128993034363,0.5940119624137878,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.93787944316864,0.5383978486061096,0.5105531811714172,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8464545607566833,0.399727314710617,0.2814078629016876,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8402716517448425,0.3904975056648254,0.3723004460334778,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7142072319984436,0.2342360019683838,1.0697098970413208,285.0831298828125,284.95001220703125,302.589599609375,293.82879638671875,299.4974365234375,297.2403869628906,285.084716796875,1.0,0.6367707848548889,0.5953606963157654,0.5953606963157654,1.0,1.0,-3.396072626113892,1.4309937953948977,1.9650787115097048,0.6636464595794678,1.0,1.0,0.0,179.9098358154297,196.0,66410.6875,0.0,3272.359375,1.0,279.1454772949219,283.0470275878906,296.81072998046875,301.0301818847656,293.1499938964844,293.1499938964844,278.8500061035156,27237.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263870716094972,1.0,0.0,0.0,4.065709114074707,4.065737724304199,1.1029756024072412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.7646484375,0.0,2057.028564453125,1895.4371337890625,0.0,3647.9814453125,1.0,1.0,0.0,3.0,1.0,0.0
17926080,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.6916128993034363,0.5940119624137878,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.93787944316864,0.5383978486061096,0.5105531811714172,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8464545607566833,0.399727314710617,0.2814078629016876,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8402716517448425,0.3904975056648254,0.3723004460334778,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7142072319984436,0.2342360019683838,1.0697098970413208,285.0831298828125,284.95001220703125,302.589599609375,293.82879638671875,299.4974365234375,297.2403869628906,285.084716796875,1.0,0.6367707848548889,0.5953606963157654,0.5953606963157654,1.0,1.0,-3.396072626113892,1.4309937953948977,1.9650787115097048,0.6636464595794678,1.0,1.0,0.0,179.9098358154297,196.0,66410.6875,0.0,3272.359375,1.0,279.1454772949219,283.0470275878906,296.81072998046875,301.0301818847656,293.1499938964844,293.1499938964844,278.8500061035156,27237.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263870716094972,1.0,0.0,0.0,4.065709114074707,4.065737724304199,1.1029756024072412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.7646484375,0.0,2057.028564453125,1895.4371337890625,0.0,3647.9814453125,1.0,1.0,0.0,3.0,1.0,0.0
17926140,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.6831969022750854,0.6061341762542725,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9325820207595824,0.5408714413642883,0.5133976340293884,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8415732383728027,0.4000200033187866,0.2819708883762359,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8356476426124573,0.3910686373710632,0.3732767403125763,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7093753814697266,0.2338524907827377,1.0697591304779053,284.9367370605469,284.95001220703125,302.6312561035156,293.8631286621094,299.507080078125,297.23583984375,284.9370422363281,1.0,0.6420818567276001,0.5922911167144775,0.5922911167144775,1.0,1.0,-3.415992259979248,1.4360216856002808,1.9799704551696773,0.6643760800361633,0.9499407410621644,0.9499407410621644,0.0,185.12252807617188,199.0,68060.421875,0.0,3348.502685546875,1.0,278.85455322265625,282.8693542480469,296.8873291015625,301.2724304199219,293.1499938964844,293.1499938964844,278.54998779296875,29836.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344787001609802,1.0,0.0,0.0,4.052138328552246,4.052166938781738,1.0956244977933238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.8994140625,0.0,2060.1484375,1895.4371337890625,0.0,3722.1240234375,1.0,1.0,0.0,3.0,1.0,0.0
17926200,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.6831969022750854,0.6061341762542725,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9325820207595824,0.5408714413642883,0.5133976340293884,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8415732383728027,0.4000200033187866,0.2819708883762359,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8356476426124573,0.3910686373710632,0.3732767403125763,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7093753814697266,0.2338524907827377,1.0697591304779053,284.9367370605469,284.95001220703125,302.6312561035156,293.8631286621094,299.507080078125,297.23583984375,284.9370422363281,1.0,0.6420818567276001,0.5922911167144775,0.5922911167144775,1.0,1.0,-3.415992259979248,1.4360216856002808,1.9799704551696773,0.6643760800361633,0.9499407410621644,0.9499407410621644,0.0,185.12252807617188,199.0,68060.421875,0.0,3348.502685546875,1.0,278.85455322265625,282.8693542480469,296.8873291015625,301.2724304199219,293.1499938964844,293.1499938964844,278.54998779296875,29836.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344787001609802,1.0,0.0,0.0,4.052138328552246,4.052166938781738,1.0956244977933238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.8994140625,0.0,2060.1484375,1895.4371337890625,0.0,3722.1240234375,1.0,1.0,0.0,3.0,1.0,0.0
17926260,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.993618905544281,0.6738627552986145,0.6082620024681091,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9231410026550292,0.5424967408180237,0.5152753591537476,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8336646556854248,0.3995116651058197,0.2818820476531982,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8280847668647766,0.3909175395965576,0.3734922707080841,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7013064622879028,0.2327984720468521,1.066835641860962,284.8581237792969,284.95001220703125,302.672607421875,293.8973693847656,299.5103454589844,297.2242126464844,284.8606872558594,1.0,0.6457164883613586,0.5886074304580688,0.5886074304580688,1.0,1.0,-3.4175145626068115,1.4319556951522827,1.98555874824524,0.6604060530662537,0.8330323696136475,0.8330323696136475,0.0,191.90318298339844,202.0,68650.2421875,0.0,3391.55810546875,1.0,278.555419921875,282.7696228027344,296.9134216308594,301.3627624511719,293.1499938964844,293.1499938964844,278.8500061035156,39646.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403136372566224,1.0,0.0,0.0,3.890631675720215,3.890660524368286,1.0100281997438287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.9140625,0.0,1926.56201171875,1895.4371337890625,0.0,3775.296142578125,0.973816990852356,1.0,0.0,3.0,1.0,0.0
17926320,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.993618905544281,0.6738627552986145,0.6082620024681091,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9231410026550292,0.5424967408180237,0.5152753591537476,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8336646556854248,0.3995116651058197,0.2818820476531982,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8280847668647766,0.3909175395965576,0.3734922707080841,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7013064622879028,0.2327984720468521,1.066835641860962,284.8581237792969,284.95001220703125,302.672607421875,293.8973693847656,299.5103454589844,297.2242126464844,284.8606872558594,1.0,0.6457164883613586,0.5886074304580688,0.5886074304580688,1.0,1.0,-3.4175145626068115,1.4319556951522827,1.98555874824524,0.6604060530662537,0.8330323696136475,0.8330323696136475,0.0,191.90318298339844,202.0,68650.2421875,0.0,3391.55810546875,1.0,278.555419921875,282.7696228027344,296.9134216308594,301.3627624511719,293.1499938964844,293.1499938964844,278.8500061035156,39646.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403136372566224,1.0,0.0,0.0,3.890631675720215,3.890660524368286,1.0100281997438287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.9140625,0.0,1926.56201171875,1895.4371337890625,0.0,3775.296142578125,0.973816990852356,1.0,0.0,3.0,1.0,0.0
17926380,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9857781529426576,0.6697394251823425,0.6038212776184082,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9170102477073668,0.5453725457191467,0.5178930163383484,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8282550573348999,0.4001376628875732,0.2822701930999756,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8228437900543213,0.3916900753974914,0.3741979002952575,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.6953437924385071,0.2323627471923828,1.064967155456543,284.9599609375,284.95001220703125,302.71356201171875,293.9312438964844,299.5205078125,297.2255554199219,284.95977783203125,1.0,0.6479980945587158,0.5849237442016602,0.5849237442016602,1.0,1.0,-3.4143402576446533,1.4257502555847168,1.9885900020599363,0.65471351146698,0.8976187705993652,0.8976187705993652,0.0,197.0256500244141,205.0,67982.171875,0.0,3414.110595703125,1.0,278.84429931640625,282.8895568847656,296.9055480957031,301.2322692871094,293.1499938964844,293.1499938964844,279.1499938964844,33765.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313688278198242,1.0,0.0,0.0,4.01641321182251,4.01644229888916,1.0763909585875808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.775390625,0.0,2044.2427978515625,1895.4371337890625,0.0,3693.681396484375,0.997237265110016,1.0,0.0,3.0,1.0,0.0
17926440,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9857781529426576,0.6697394251823425,0.6038212776184082,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9170102477073668,0.5453725457191467,0.5178930163383484,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8282550573348999,0.4001376628875732,0.2822701930999756,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8228437900543213,0.3916900753974914,0.3741979002952575,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.6953437924385071,0.2323627471923828,1.064967155456543,284.9599609375,284.95001220703125,302.71356201171875,293.9312438964844,299.5205078125,297.2255554199219,284.95977783203125,1.0,0.6479980945587158,0.5849237442016602,0.5849237442016602,1.0,1.0,-3.4143402576446533,1.4257502555847168,1.9885900020599363,0.65471351146698,0.8976187705993652,0.8976187705993652,0.0,197.0256500244141,205.0,67982.171875,0.0,3414.110595703125,1.0,278.84429931640625,282.8895568847656,296.9055480957031,301.2322692871094,293.1499938964844,293.1499938964844,279.1499938964844,33765.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313688278198242,1.0,0.0,0.0,4.01641321182251,4.01644229888916,1.0763909585875808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.775390625,0.0,2044.2427978515625,1895.4371337890625,0.0,3693.681396484375,0.997237265110016,1.0,0.0,3.0,1.0,0.0
17926500,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9830487966537476,0.6683557629585266,0.6023735404014587,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9154453277587892,0.5470461249351501,0.519389271736145,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8266655206680298,0.4006702005863189,0.2826001346111297,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8213081359863281,0.3922786712646484,0.3747102916240692,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.6934975385665894,0.2323602139949798,1.0648415088653564,285.0852966308594,284.95001220703125,302.7338562011719,293.94793701171875,299.52685546875,297.2284851074219,285.0907592773437,1.0,0.6490817070007324,0.5830819606781006,0.5830819606781006,1.0,1.0,-3.415256261825561,1.423707127571106,1.991549253463745,0.6524183750152588,1.0,1.0,0.0,198.8551025390625,205.0,66927.84375,0.0,3426.937744140625,1.0,279.1091003417969,283.039306640625,296.90264892578125,301.0981140136719,293.1499938964844,293.1499938964844,279.1499938964844,28556.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257768392562866,1.0,0.0,0.0,4.0569939613342285,4.057022571563721,1.0982521416735835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.3623046875,0.0,2056.125244140625,1895.4371337890625,0.0,3642.3720703125,1.0,1.0,0.0,3.0,1.0,0.0
17926560,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.981172263622284,0.6673503518104553,0.6014397740364075,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9148849844932556,0.5489503145217896,0.5211582183837891,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.8258393406867981,0.4014109075069427,0.2831065058708191,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.8205183744430542,0.3930613994598388,0.375435471534729,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.6924295425415039,0.2325428277254104,1.0655665397644043,285.12225341796875,284.95001220703125,302.7539978027344,293.96441650390625,299.5350952148437,297.233642578125,285.1236267089844,1.0,0.6502537131309509,0.5815773606300354,0.5815773606300354,1.0,1.0,-3.418609857559204,1.4231380224227903,1.995471715927124,0.6510469913482666,1.0,1.0,0.0,200.2374420166016,208.0,66872.109375,0.0,3442.874267578125,1.0,279.1448974609375,283.0743713378906,296.9386901855469,301.1865539550781,293.1499938964844,293.1499938964844,278.8500061035156,27232.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240643978118896,1.0,0.0,0.0,4.064785003662109,4.064813613891602,1.102474243452889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.072265625,0.0,2055.72607421875,1895.4371337890625,0.0,3626.61865234375,1.0,1.0,0.0,3.0,1.0,0.0
17926620,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9756919145584106,0.663089394569397,0.5984166264533997,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9121230244636536,0.5514307618141174,0.5240322947502136,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8229040503501892,0.401708573102951,0.2836910486221313,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8177279829978943,0.3936497569084167,0.3764392733573913,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6892731785774231,0.2323573976755142,1.066295862197876,284.9541320800781,284.95001220703125,302.79376220703125,293.9966125488281,299.5439147949219,297.2317199707031,284.9536437988281,1.0,0.6524016261100769,0.5785682797431946,0.5785682797431946,1.0,1.0,-3.421231269836426,1.4201563596725464,2.001075029373169,0.6476420164108276,0.9739442467689514,0.9739442467689514,0.0,203.7579498291016,211.0,68348.15625,0.0,3469.605712890625,1.0,278.854248046875,282.8798522949219,297.0180358886719,301.4277038574219,293.1499938964844,293.1499938964844,278.54998779296875,28396.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316931366920472,1.0,0.0,0.0,4.059151649475098,4.059179782867432,1.0994203876180109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.72265625,0.0,2057.734375,1895.4371337890625,0.0,3696.650634765625,1.0,1.0,0.0,3.0,1.0,0.0
17926680,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9756919145584106,0.663089394569397,0.5984166264533997,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9121230244636536,0.5514307618141174,0.5240322947502136,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8229040503501892,0.401708573102951,0.2836910486221313,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8177279829978943,0.3936497569084167,0.3764392733573913,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6892731785774231,0.2323573976755142,1.066295862197876,284.9541320800781,284.95001220703125,302.79376220703125,293.9966125488281,299.5439147949219,297.2317199707031,284.9536437988281,1.0,0.6524016261100769,0.5785682797431946,0.5785682797431946,1.0,1.0,-3.421231269836426,1.4201563596725464,2.001075029373169,0.6476420164108276,0.9739442467689514,0.9739442467689514,0.0,203.7579498291016,211.0,68348.15625,0.0,3469.605712890625,1.0,278.854248046875,282.8798522949219,297.0180358886719,301.4277038574219,293.1499938964844,293.1499938964844,278.54998779296875,28396.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316931366920472,1.0,0.0,0.0,4.059151649475098,4.059179782867432,1.0994203876180109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.72265625,0.0,2057.734375,1895.4371337890625,0.0,3696.650634765625,1.0,1.0,0.0,3.0,1.0,0.0
17926740,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.9683195948600768,0.6579990983009338,0.59418785572052,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.907538890838623,0.5527505278587341,0.5255917310714722,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8184481263160706,0.4010778665542602,0.2834887504577636,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.8134480714797974,0.3933826982975006,0.3764981031417846,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.6847131252288818,0.2315737754106521,1.0641652345657349,284.83447265625,284.95001220703125,302.8296203613281,294.0251159667969,299.54620361328125,297.2213439941406,284.839599609375,1.0,0.6537196040153503,0.5757998824119568,0.5757998824119568,1.0,1.0,-3.415292739868164,1.413678526878357,2.0016143321990967,0.6425798535346985,0.8364713788032532,0.8364713788032532,0.0,207.8023834228516,211.0,68954.0078125,0.0,3479.24609375,1.0,278.5572509765625,282.74664306640625,297.0450439453125,301.5268249511719,293.1499938964844,293.1499938964844,278.54998779296875,39657.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374243021011353,1.0,0.0,0.0,3.9265213012695312,3.9265506267547607,1.0287485565640964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.7861328125,0.0,1973.052001953125,1895.4371337890625,0.0,3748.99853515625,0.9808710217475892,1.0,0.0,3.0,1.0,0.0
17926800,296.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9676727652549744,0.6576322913169861,0.5938146710395813,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9071555137634276,0.5528968572616577,0.525710940361023,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.818061113357544,0.4010482728481293,0.2834586799144745,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8130742907524109,0.3933781385421753,0.3764863610267639,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.6843127608299255,0.2315116822719574,1.0639017820358276,284.844482421875,284.95001220703125,302.83270263671875,294.02752685546875,299.54656982421875,297.2207336425781,284.8486633300781,1.0,0.6538095474243164,0.575559139251709,0.575559139251709,1.0,1.0,-3.414619445800781,1.4130456447601318,2.0015738010406494,0.6420893669128418,0.8372510075569153,0.8372510075569153,0.0,208.13946533203125,214.0,68909.171875,0.0,3479.629150390625,1.0,278.5552062988281,282.7554016113281,297.0424499511719,301.5133361816406,293.1499938964844,293.1499938964844,278.8500061035156,39541.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372010231018066,1.0,0.0,0.0,3.915795087814331,3.915824174880981,1.0231356100121047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.20703125,0.0,1958.170166015625,1895.4371337890625,0.0,3746.9638671875,0.9788765907287598,1.0,0.0,3.0,1.0,0.0
17926860,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9624193906784058,0.6546679735183716,0.590800940990448,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9050924181938172,0.5557599663734436,0.52817302942276,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8154312372207642,0.4016115367412567,0.2837091982364654,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8105451464653015,0.3941195607185364,0.377036839723587,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6813318133354187,0.2312978655099868,1.0625989437103271,284.9566345214844,284.95001220703125,302.8707580566406,294.0568542480469,299.556640625,297.2229309082031,284.9573059082031,1.0,0.655186116695404,0.57257080078125,0.57257080078125,1.0,1.0,-3.413339614868164,1.4082621335983276,2.005077600479126,0.6374545097351074,0.904085338115692,0.904085338115692,0.0,211.02145385742188,217.0,68219.578125,0.0,3493.453369140625,1.0,278.84442138671875,282.8840026855469,297.03143310546875,301.3777770996094,293.1499938964844,293.1499938964844,278.54998779296875,33542.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282957911491394,1.0,0.0,0.0,4.0339789390563965,4.034008026123047,1.0858266250579618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.7958984375,0.0,2066.164306640625,1895.4371337890625,0.0,3665.51025390625,1.0,1.0,0.0,3.0,1.0,0.0
17926920,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.9624193906784058,0.6546679735183716,0.590800940990448,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9050924181938172,0.5557599663734436,0.52817302942276,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8154312372207642,0.4016115367412567,0.2837091982364654,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8105451464653015,0.3941195607185364,0.377036839723587,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.6813318133354187,0.2312978655099868,1.0625989437103271,284.9566345214844,284.95001220703125,302.8707580566406,294.0568542480469,299.556640625,297.2229309082031,284.9573059082031,1.0,0.655186116695404,0.57257080078125,0.57257080078125,1.0,1.0,-3.413339614868164,1.4082621335983276,2.005077600479126,0.6374545097351074,0.904085338115692,0.904085338115692,0.0,211.02145385742188,217.0,68219.578125,0.0,3493.453369140625,1.0,278.84442138671875,282.8840026855469,297.03143310546875,301.3777770996094,293.1499938964844,293.1499938964844,278.54998779296875,33542.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282957911491394,1.0,0.0,0.0,4.0339789390563965,4.034008026123047,1.0858266250579618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.7958984375,0.0,2066.164306640625,1895.4371337890625,0.0,3665.51025390625,1.0,1.0,0.0,3.0,1.0,0.0
17926980,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9566463828086852,0.6505387425422668,0.587454617023468,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9028798937797546,0.558018684387207,0.530551552772522,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8126348853111267,0.4016773104667663,0.2839377820491791,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8078516125679016,0.3944619596004486,0.3775868415832519,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6783611178398132,0.2309085875749588,1.0617533922195437,284.9027709960937,284.95001220703125,302.90771484375,294.0842590332031,299.5630187988281,297.2200927734375,284.90283203125,1.0,0.6566329598426819,0.569582462310791,0.569582462310791,1.0,1.0,-3.412100315093994,1.4033929109573364,2.008707523345948,0.632959246635437,0.8292917609214783,0.8292917609214783,0.0,214.1131896972656,220.0,68648.7265625,0.0,3508.567138671875,1.0,278.5555419921875,282.8078308105469,297.09063720703125,301.5307922363281,293.1499938964844,293.1499938964844,278.8500061035156,39198.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933119535446167,1.0,0.0,0.0,3.8588554859161377,3.858883857727051,9.935971547747613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.095703125,0.0,1882.5836181640625,1895.4371337890625,0.0,3709.70166015625,0.9665167927742004,1.0,0.0,3.0,1.0,0.0
17927040,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9566463828086852,0.6505387425422668,0.587454617023468,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9028798937797546,0.558018684387207,0.530551552772522,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8126348853111267,0.4016773104667663,0.2839377820491791,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8078516125679016,0.3944619596004486,0.3775868415832519,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6783611178398132,0.2309085875749588,1.0617533922195437,284.9027709960937,284.95001220703125,302.90771484375,294.0842590332031,299.5630187988281,297.2200927734375,284.90283203125,1.0,0.6566329598426819,0.569582462310791,0.569582462310791,1.0,1.0,-3.412100315093994,1.4033929109573364,2.008707523345948,0.632959246635437,0.8292917609214783,0.8292917609214783,0.0,214.1131896972656,220.0,68648.7265625,0.0,3508.567138671875,1.0,278.5555419921875,282.8078308105469,297.09063720703125,301.5307922363281,293.1499938964844,293.1499938964844,278.8500061035156,39198.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933119535446167,1.0,0.0,0.0,3.8588554859161377,3.858883857727051,9.935971547747613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.095703125,0.0,1882.5836181640625,1895.4371337890625,0.0,3709.70166015625,0.9665167927742004,1.0,0.0,3.0,1.0,0.0
17927100,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.954127550125122,0.6492490768432617,0.5860140919685364,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9021191596984864,0.5595808029174805,0.5318487286567688,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8115094900131226,0.4020811021327972,0.2841155230998993,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8067697286605835,0.3949454724788666,0.3779308199882507,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.677126407623291,0.2309093624353408,1.0614944696426392,285.0126647949219,284.95001220703125,302.92578125,294.0971374511719,299.5682373046875,297.2224426269531,285.0111083984375,1.0,0.6573784351348877,0.5680883526802063,0.5680883526802063,1.0,1.0,-3.41223692893982,1.401272892951965,2.010964155197144,0.6307498812675476,0.906580924987793,0.906580924987793,0.0,215.4742889404297,220.0,67990.59375,0.0,3516.8408203125,1.0,278.8063659667969,282.9312744140625,297.0594787597656,301.34002685546875,293.1499938964844,293.1499938964844,278.8500061035156,32726.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268510341644288,1.0,0.0,0.0,3.939523220062256,3.93955135345459,1.035572722685174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.662109375,0.0,1934.08154296875,1895.4371337890625,0.0,3652.244384765625,0.981750190258026,1.0,0.0,3.0,1.0,0.0
17927160,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9522454142570496,0.6479021310806274,0.5849637985229492,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9018979668617249,0.5611587762832642,0.5334110856056213,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8108730316162109,0.4025145471096039,0.2844690084457397,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8061702847480774,0.3954653441905975,0.3784805238246918,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.676352322101593,0.2309699356555938,1.0619367361068726,284.9854736328125,284.95001220703125,302.9435119628906,294.1094665527344,299.5736694335937,297.2251892089844,284.9845275878906,1.0,0.6582581400871277,0.5666492581367493,0.5666492581367493,1.0,1.0,-3.414470672607422,1.4001147747039795,2.0143558979034424,0.6291064620018005,0.9042119383811952,0.9042119383811952,0.0,216.5956878662109,223.0,68188.875,0.0,3528.6767578125,1.0,278.8446655273437,282.90875244140625,297.08721923828125,301.42724609375,293.1499938964844,293.1499938964844,278.54998779296875,32958.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925239324569702,1.0,0.0,0.0,4.011276245117188,4.011305332183838,1.0736393960542046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.8955078125,0.0,2030.6990966796875,1895.4371337890625,0.0,3637.428955078125,0.9954779744148254,1.0,0.0,3.0,1.0,0.0
17927220,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9462438821792604,0.6437488794326782,0.581640899181366,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8997539281845093,0.563376247882843,0.5358042120933533,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.808057963848114,0.4025575518608093,0.2847198247909546,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8034676313400269,0.3958064913749695,0.3790773451328277,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6735536456108093,0.2306446582078933,1.061583161354065,284.9136657714844,284.95001220703125,302.9779968261719,294.13214111328125,299.5786437988281,297.2219543457031,284.9133605957031,1.0,0.6598535180091858,0.5637710690498352,0.5637710690498352,1.0,1.0,-3.4139537811279297,1.3955641984939575,2.0183897018432617,0.6248210668563843,0.8300073146820068,0.8300073146820068,0.0,219.8212127685547,226.0,68692.7109375,0.0,3546.275146484375,1.0,278.5558166503906,282.8159484863281,297.1434326171875,301.5887451171875,293.1499938964844,293.1499938964844,278.8500061035156,38736.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312062859535216,1.0,0.0,0.0,3.854192018508911,3.854220390319824,9.911969982567823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.0625,0.0,1873.055419921875,1895.4371337890625,0.0,3692.193115234375,0.9649775624275208,1.0,0.0,3.0,1.0,0.0
17927280,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9462438821792604,0.6437488794326782,0.581640899181366,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8997539281845093,0.563376247882843,0.5358042120933533,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.808057963848114,0.4025575518608093,0.2847198247909546,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8034676313400269,0.3958064913749695,0.3790773451328277,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6735536456108093,0.2306446582078933,1.061583161354065,284.9136657714844,284.95001220703125,302.9779968261719,294.13214111328125,299.5786437988281,297.2219543457031,284.9133605957031,1.0,0.6598535180091858,0.5637710690498352,0.5637710690498352,1.0,1.0,-3.4139537811279297,1.3955641984939575,2.0183897018432617,0.6248210668563843,0.8300073146820068,0.8300073146820068,0.0,219.8212127685547,226.0,68692.7109375,0.0,3546.275146484375,1.0,278.5558166503906,282.8159484863281,297.1434326171875,301.5887451171875,293.1499938964844,293.1499938964844,278.8500061035156,38736.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312062859535216,1.0,0.0,0.0,3.854192018508911,3.854220390319824,9.911969982567823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.0625,0.0,1873.055419921875,1895.4371337890625,0.0,3692.193115234375,0.9649775624275208,1.0,0.0,3.0,1.0,0.0
17927340,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9415828585624696,0.6410874724388123,0.5791394114494324,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8986587524414062,0.5664388537406921,0.5386071801185608,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8061486482620239,0.4033261835575104,0.2852159440517425,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.801683783531189,0.3967568576335907,0.3799390792846679,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6715359091758728,0.2307003140449524,1.061839580535889,284.99200439453125,284.95001220703125,303.01104736328125,294.1520080566406,299.58740234375,297.22625732421875,284.9911804199219,1.0,0.661540687084198,0.5608928799629211,0.5608928799629211,1.0,1.0,-3.4162511825561523,1.392180562019348,2.0240707397460938,0.6209101676940918,0.9074843525886536,0.9074843525886536,0.0,222.46334838867188,229.0,68249.4453125,0.0,3567.178955078125,1.0,278.8439025878906,282.9132080078125,297.13385009765625,301.4798583984375,293.1499938964844,293.1499938964844,278.54998779296875,32830.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240761399269104,1.0,0.0,0.0,4.009912490844727,4.009941101074219,1.072909412869194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.7373046875,0.0,2027.813232421875,1895.4371337890625,0.0,3626.726806640625,0.9954239130020142,1.0,0.0,3.0,1.0,0.0
17927400,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9415828585624696,0.6410874724388123,0.5791394114494324,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8986587524414062,0.5664388537406921,0.5386071801185608,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8061486482620239,0.4033261835575104,0.2852159440517425,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.801683783531189,0.3967568576335907,0.3799390792846679,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6715359091758728,0.2307003140449524,1.061839580535889,284.99200439453125,284.95001220703125,303.01104736328125,294.1520080566406,299.58740234375,297.22625732421875,284.9911804199219,1.0,0.661540687084198,0.5608928799629211,0.5608928799629211,1.0,1.0,-3.4162511825561523,1.392180562019348,2.0240707397460938,0.6209101676940918,0.9074843525886536,0.9074843525886536,0.0,222.46334838867188,229.0,68249.4453125,0.0,3567.178955078125,1.0,278.8439025878906,282.9132080078125,297.13385009765625,301.4798583984375,293.1499938964844,293.1499938964844,278.54998779296875,32830.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240761399269104,1.0,0.0,0.0,4.009912490844727,4.009941101074219,1.072909412869194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.7373046875,0.0,2027.813232421875,1895.4371337890625,0.0,3626.726806640625,0.9954239130020142,1.0,0.0,3.0,1.0,0.0
17927460,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9354296922683716,0.6369660496711731,0.57583087682724,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.896483838558197,0.5685785412788391,0.5409258008003235,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8032259941101074,0.4033054709434509,0.2854213118553161,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7989633679389954,0.3970410823822021,0.3804832696914673,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6687735915184021,0.2303527742624282,1.061408281326294,284.91424560546875,284.95001220703125,303.04248046875,294.1687316894531,299.5902709960937,297.22235107421875,284.9139099121094,1.0,0.6631465554237366,0.5580073595046997,0.5580073595046997,1.0,1.0,-3.4154508113861084,1.3873451948165894,2.028105497360229,0.6164147853851318,0.8309735655784607,0.8309735655784607,0.0,225.7933959960937,232.0,68754.125,0.0,3584.714599609375,1.0,278.5557861328125,282.81463623046875,297.1820678710937,301.6342163085937,293.1499938964844,293.1499938964844,278.8500061035156,38685.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303992986679076,1.0,0.0,0.0,3.858865737915039,3.858894109725952,9.936023843692965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.06640625,0.0,1878.5374755859373,1895.4371337890625,0.0,3684.80078125,0.96596759557724,1.0,0.0,3.0,1.0,0.0
17927520,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9354296922683716,0.6369660496711731,0.57583087682724,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.896483838558197,0.5685785412788391,0.5409258008003235,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8032259941101074,0.4033054709434509,0.2854213118553161,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7989633679389954,0.3970410823822021,0.3804832696914673,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.6687735915184021,0.2303527742624282,1.061408281326294,284.91424560546875,284.95001220703125,303.04248046875,294.1687316894531,299.5902709960937,297.22235107421875,284.9139099121094,1.0,0.6631465554237366,0.5580073595046997,0.5580073595046997,1.0,1.0,-3.4154508113861084,1.3873451948165894,2.028105497360229,0.6164147853851318,0.8309735655784607,0.8309735655784607,0.0,225.7933959960937,232.0,68754.125,0.0,3584.714599609375,1.0,278.5557861328125,282.81463623046875,297.1820678710937,301.6342163085937,293.1499938964844,293.1499938964844,278.8500061035156,38685.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303992986679076,1.0,0.0,0.0,3.858865737915039,3.858894109725952,9.936023843692965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.06640625,0.0,1878.5374755859373,1895.4371337890625,0.0,3684.80078125,0.96596759557724,1.0,0.0,3.0,1.0,0.0
17927580,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9307755827903748,0.6343644261360168,0.5733757019042969,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8954059481620789,0.5715947151184082,0.5436792373657227,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8013166189193726,0.4040352404117584,0.2858868539333343,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7972058653831482,0.3979538977146148,0.3813060820102691,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6668133735656738,0.230392575263977,1.0615901947021484,284.9917907714844,284.95001220703125,303.0722351074219,294.1820373535156,299.5970458984375,297.2262268066406,284.99090576171875,1.0,0.6648252606391907,0.5551218390464783,0.5551218390464783,1.0,1.0,-3.4175708293914795,1.3837158679962158,2.033854961395264,0.6123001575469971,0.908026933670044,0.908026933670044,0.0,228.47637939453125,235.0,68280.9765625,0.0,3605.46826171875,1.0,278.84393310546875,282.9112854003906,297.1651611328125,301.51611328125,293.1499938964844,293.1499938964844,278.54998779296875,32847.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235237836837769,1.0,0.0,0.0,4.013705253601074,4.013734340667725,1.0749400871645776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.4921875,0.0,2033.0458984375,1895.4371337890625,0.0,3621.6416015625,0.996274709701538,1.0,0.0,3.0,1.0,0.0
17927640,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9307755827903748,0.6343644261360168,0.5733757019042969,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8954059481620789,0.5715947151184082,0.5436792373657227,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8013166189193726,0.4040352404117584,0.2858868539333343,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7972058653831482,0.3979538977146148,0.3813060820102691,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6668133735656738,0.230392575263977,1.0615901947021484,284.9917907714844,284.95001220703125,303.0722351074219,294.1820373535156,299.5970458984375,297.2262268066406,284.99090576171875,1.0,0.6648252606391907,0.5551218390464783,0.5551218390464783,1.0,1.0,-3.4175708293914795,1.3837158679962158,2.033854961395264,0.6123001575469971,0.908026933670044,0.908026933670044,0.0,228.47637939453125,235.0,68280.9765625,0.0,3605.46826171875,1.0,278.84393310546875,282.9112854003906,297.1651611328125,301.51611328125,293.1499938964844,293.1499938964844,278.54998779296875,32847.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235237836837769,1.0,0.0,0.0,4.013705253601074,4.013734340667725,1.0749400871645776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.4921875,0.0,2033.0458984375,1895.4371337890625,0.0,3621.6416015625,0.996274709701538,1.0,0.0,3.0,1.0,0.0
17927700,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.928116500377655,0.6322886943817139,0.5719623565673828,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8946340084075928,0.5726394653320312,0.5449671745300293,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8001593947410583,0.4040165841579437,0.2860757112503052,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7961373925209045,0.3980914056301117,0.3816757500171661,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6657074093818665,0.2302362918853759,1.0617036819458008,284.86993408203125,284.95001220703125,303.0864562988281,294.1872863769531,299.59765625,297.2242431640625,284.8724670410156,1.0,0.6656849980354309,0.5536790490150452,0.5536790490150452,1.0,1.0,-3.4182353019714355,1.381686091423035,2.0365493297576904,0.6102403998374939,0.8186651468276978,0.8186651468276978,0.0,230.0045928955078,235.0,68947.1484375,0.0,3615.98583984375,1.0,278.5901794433594,282.7768249511719,297.2176513671875,301.7369384765625,293.1499938964844,293.1499938964844,278.54998779296875,39935.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292288422584534,1.0,0.0,0.0,3.9318554401397705,3.931884765625,1.0315454801457236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.5146484375,0.0,1982.260986328125,1895.4371337890625,0.0,3674.07080078125,0.9794151782989502,1.0,0.0,3.0,1.0,0.0
17927760,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.924781858921051,0.6303355693817139,0.5701453685760498,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8933332562446594,0.5736941695213318,0.5459592938423157,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7984964847564697,0.4039870202541351,0.2860726416110992,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7945899367332458,0.3982114195823669,0.3818235695362091,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6641842126846313,0.2300392091274261,1.0611233711242676,284.9144592285156,284.95001220703125,303.10015869140625,294.19158935546875,299.5979919433594,297.2220764160156,284.9142150878906,1.0,0.666421115398407,0.5522817969322205,0.5522817969322205,1.0,1.0,-3.416719436645508,1.378776788711548,2.03794264793396,0.6077074408531189,0.8314612507820129,0.8314612507820129,0.0,231.811264038086,238.0,68748.78125,0.0,3622.908935546875,1.0,278.5558166503906,282.81353759765625,297.205810546875,301.6604919433594,293.1499938964844,293.1499938964844,278.8500061035156,38735.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300099611282348,1.0,0.0,0.0,3.859816789627075,3.859845161437988,9.94092260953039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.322265625,0.0,1880.136474609375,1895.4371337890625,0.0,3681.232421875,0.9663489460945128,1.0,0.0,3.0,1.0,0.0
17927820,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9203310608863832,0.6278197765350342,0.5677659511566162,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8923342823982239,0.5766849517822266,0.5486859679222107,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7966720461845398,0.4046992361545563,0.2865233421325683,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7929182052612305,0.3991072177886963,0.3826282918453216,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6623340845108032,0.2300794422626495,1.0613021850585938,284.9909973144531,284.95001220703125,303.1261291503906,294.1970520019531,299.6029968261719,297.225830078125,284.9901123046875,1.0,0.6680931448936462,0.5494873523712158,0.5494873523712158,1.0,1.0,-3.4188551902771,1.3751473426818848,2.043707847595215,0.6035759449005127,0.9074439406394958,0.9074439406394958,0.0,234.49024963378903,241.0,68247.890625,0.0,3643.7080078125,1.0,278.84393310546875,282.9091796875,297.18115234375,301.532958984375,293.1499938964844,293.1499938964844,278.54998779296875,32898.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233355522155762,1.0,0.0,0.0,4.013864040374756,4.013893127441406,1.0750251249191931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.4150390625,0.0,2033.680908203125,1895.4371337890625,0.0,3619.90869140625,0.996332585811615,1.0,0.0,3.0,1.0,0.0
