time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927880,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9203310608863832,0.6278197765350342,0.5677659511566162,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8923342823982239,0.5766849517822266,0.5486859679222107,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7966720461845398,0.4046992361545563,0.2865233421325683,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7929182052612305,0.3991072177886963,0.3826282918453216,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.6623340845108032,0.2300794422626495,1.0613021850585938,284.9909973144531,284.95001220703125,303.1261291503906,294.1970520019531,299.6029968261719,297.225830078125,284.9901123046875,1.0,0.6680931448936462,0.5494873523712158,0.5494873523712158,1.0,1.0,-3.4188551902771,1.3751473426818848,2.043707847595215,0.6035759449005127,0.9074439406394958,0.9074439406394958,0.0,234.49024963378903,241.0,68247.890625,0.0,3643.7080078125,1.0,278.84393310546875,282.9091796875,297.18115234375,301.532958984375,293.1499938964844,293.1499938964844,278.54998779296875,32898.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233355522155762,1.0,0.0,0.0,4.013864040374756,4.013893127441406,1.0750251249191931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.4150390625,0.0,2033.680908203125,1895.4371337890625,0.0,3619.90869140625,0.996332585811615,1.0,0.0,3.0,1.0,0.0
17927940,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9146795868873596,0.6238937973976135,0.564622700214386,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8903751969337463,0.5787537693977356,0.5509368777275085,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7939711809158325,0.4046328961849212,0.2866970002651214,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7904216051101685,0.3993492126464844,0.3831301033496856,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6598520278930664,0.229731023311615,1.060848593711853,284.9131164550781,284.95001220703125,303.1499938964844,294.1981506347656,299.6019897460937,297.2216186523437,284.9127502441406,1.0,0.6696858406066895,0.5466928482055664,0.5466928482055664,1.0,1.0,-3.418055772781372,1.370166897773743,2.04788875579834,0.5989105701446533,0.8300897479057312,0.8300897479057312,0.0,237.8180084228516,244.0,68683.2109375,0.0,3661.23046875,1.0,278.5557556152344,282.8107604980469,297.2132873535156,301.66680908203125,293.1499938964844,293.1499938964844,278.8500061035156,38794.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300112128257751,1.0,0.0,0.0,3.8583383560180655,3.85836672782898,9.933309002008173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.2998046875,0.0,1878.7359619140625,1895.4371337890625,0.0,3681.244140625,0.965919554233551,1.0,0.0,3.0,1.0,0.0
17928000,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9146795868873596,0.6238937973976135,0.564622700214386,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8903751969337463,0.5787537693977356,0.5509368777275085,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7939711809158325,0.4046328961849212,0.2866970002651214,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7904216051101685,0.3993492126464844,0.3831301033496856,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6598520278930664,0.229731023311615,1.060848593711853,284.9131164550781,284.95001220703125,303.1499938964844,294.1981506347656,299.6019897460937,297.2216186523437,284.9127502441406,1.0,0.6696858406066895,0.5466928482055664,0.5466928482055664,1.0,1.0,-3.418055772781372,1.370166897773743,2.04788875579834,0.5989105701446533,0.8300897479057312,0.8300897479057312,0.0,237.8180084228516,244.0,68683.2109375,0.0,3661.23046875,1.0,278.5557556152344,282.8107604980469,297.2132873535156,301.66680908203125,293.1499938964844,293.1499938964844,278.8500061035156,38794.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300112128257751,1.0,0.0,0.0,3.8583383560180655,3.85836672782898,9.933309002008173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.2998046875,0.0,1878.7359619140625,1895.4371337890625,0.0,3681.244140625,0.965919554233551,1.0,0.0,3.0,1.0,0.0
17928060,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9070635437965392,0.6195021867752075,0.5610305070877075,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.886154055595398,0.5796065330505371,0.5521878600120544,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7889822125434875,0.403222918510437,0.2860588133335113,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7855615615844727,0.3980506956577301,0.38242107629776,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6546937227249146,0.227454125881195,1.053493618965149,284.9801025390625,284.95001220703125,303.1726989746094,294.1953430175781,299.5923767089844,297.2047424316406,284.97869873046875,1.0,0.6703990697860718,0.5439839959144592,0.5439839959144592,1.0,1.0,-3.4047882556915283,1.35992693901062,2.044861078262329,0.5918448567390442,0.8962169289588928,0.8962169289588928,0.0,242.5342254638672,247.0,67829.7734375,0.0,3656.794921875,1.0,278.8440856933594,282.90264892578125,297.177978515625,301.513671875,293.1499938964844,293.1499938964844,279.1499938964844,33422.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231654405593872,1.0,0.0,0.0,3.9959990978240967,3.996027946472168,1.0654767947926302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.7861328125,0.0,2014.056396484375,1895.4371337890625,0.0,3618.341796875,0.9924660921096802,1.0,0.0,3.0,1.0,0.0
17928120,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9070635437965392,0.6195021867752075,0.5610305070877075,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.886154055595398,0.5796065330505371,0.5521878600120544,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7889822125434875,0.403222918510437,0.2860588133335113,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.7855615615844727,0.3980506956577301,0.38242107629776,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6546937227249146,0.227454125881195,1.053493618965149,284.9801025390625,284.95001220703125,303.1726989746094,294.1953430175781,299.5923767089844,297.2047424316406,284.97869873046875,1.0,0.6703990697860718,0.5439839959144592,0.5439839959144592,1.0,1.0,-3.4047882556915283,1.35992693901062,2.044861078262329,0.5918448567390442,0.8962169289588928,0.8962169289588928,0.0,242.5342254638672,247.0,67829.7734375,0.0,3656.794921875,1.0,278.8440856933594,282.90264892578125,297.177978515625,301.513671875,293.1499938964844,293.1499938964844,279.1499938964844,33422.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231654405593872,1.0,0.0,0.0,3.9959990978240967,3.996027946472168,1.0654767947926302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.7861328125,0.0,2014.056396484375,1895.4371337890625,0.0,3618.341796875,0.9924660921096802,1.0,0.0,3.0,1.0,0.0
17928180,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9022623896598816,0.6166924238204956,0.558290958404541,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8841050863265991,0.5818405151367188,0.5540842413902283,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.786093533039093,0.4032179713249206,0.2859152853488922,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.7827088832855225,0.3980538547039032,0.3822543919086456,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.6512906551361084,0.2263474017381668,1.047871232032776,285.1038513183594,284.95001220703125,303.1951904296875,294.189453125,299.5918273925781,297.20294189453125,285.1040954589844,1.0,0.6709941625595093,0.5412750840187073,0.5412750840187073,1.0,1.0,-3.396625518798828,1.3518630266189575,2.044762372970581,0.5854803919792175,1.0,1.0,0.0,245.59979248046875,250.0,66541.15625,0.0,3655.0478515625,1.0,279.1453857421875,283.0543518066406,297.1700134277344,301.41748046875,293.1499938964844,293.1499938964844,278.8500061035156,27237.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917163610458374,1.0,0.0,0.0,4.06737756729126,4.067406177520752,1.103881118069694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.5478515625,0.0,2059.305908203125,1895.4371337890625,0.0,3562.95947265625,1.0,1.0,0.0,3.0,1.0,0.0
17928240,296.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9022623896598816,0.6166924238204956,0.558290958404541,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.8841050863265991,0.5818405151367188,0.5540842413902283,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.786093533039093,0.4032179713249206,0.2859152853488922,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.7827088832855225,0.3980538547039032,0.3822543919086456,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.6512906551361084,0.2263474017381668,1.047871232032776,285.1038513183594,284.95001220703125,303.1951904296875,294.189453125,299.5918273925781,297.20294189453125,285.1040954589844,1.0,0.6709941625595093,0.5412750840187073,0.5412750840187073,1.0,1.0,-3.396625518798828,1.3518630266189575,2.044762372970581,0.5854803919792175,1.0,1.0,0.0,245.59979248046875,250.0,66541.15625,0.0,3655.0478515625,1.0,279.1453857421875,283.0543518066406,297.1700134277344,301.41748046875,293.1499938964844,293.1499938964844,278.8500061035156,27237.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917163610458374,1.0,0.0,0.0,4.06737756729126,4.067406177520752,1.103881118069694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.5478515625,0.0,2059.305908203125,1895.4371337890625,0.0,3562.95947265625,1.0,1.0,0.0,3.0,1.0,0.0
17928300,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.9003465175628662,0.6148024201393127,0.5570414662361145,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8835306763648987,0.582740843296051,0.5552171468734741,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7851126790046692,0.4030860066413879,0.2860008180141449,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.7817510962486267,0.3979869484901428,0.3823922276496887,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.6501086950302124,0.2258744984865188,1.046282172203064,284.9633483886719,284.95001220703125,303.20635986328125,294.1854248046875,299.5908508300781,297.2009582519531,284.9564514160156,1.0,0.6714273691177368,0.5399206280708313,0.5399206280708313,1.0,1.0,-3.3948471546173096,1.3487775325775146,2.046069622039795,0.582859992980957,0.9681798815727234,0.9681798815727234,0.0,246.8728485107422,250.0,67717.8125,0.0,3658.175048828125,1.0,278.88885498046875,282.8881225585937,297.21661376953125,301.6431884765625,293.1499938964844,293.1499938964844,278.8500061035156,27907.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230651259422302,1.0,0.0,0.0,4.061525821685791,4.061554431915283,1.1007068678736689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.8310546875,0.0,2056.89794921875,1895.4371337890625,0.0,3617.41796875,1.0,1.0,0.0,3.0,1.0,0.0
17928360,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.897545576095581,0.6123843789100647,0.5551118850708008,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.882215678691864,0.583258867263794,0.5559011697769165,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7834401726722717,0.4026281237602234,0.2858185172080993,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7801530361175537,0.3976455628871918,0.3822386264801025,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.6484535932540894,0.2252441197633743,1.044076681137085,284.9229736328125,284.95001220703125,303.2174987792969,294.1806945800781,299.5880432128906,297.19549560546875,284.9220275878906,1.0,0.6717423796653748,0.5387313365936279,0.5387313365936279,1.0,1.0,-3.3902976512908936,1.344765543937683,2.045531988143921,0.5799469351768494,0.9369641542434692,0.9369641542434692,0.0,248.6061248779297,253.0,67688.5078125,0.0,3657.318603515625,1.0,278.8547668457031,282.85211181640625,297.2047424316406,301.59295654296875,293.1499938964844,293.1499938964844,278.54998779296875,30477.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925334095954895,1.0,0.0,0.0,4.049002170562744,4.0490312576293945,1.0939295407297325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.1552734375,0.0,2061.1982421875,1895.4371337890625,0.0,3638.30078125,1.0,1.0,0.0,3.0,1.0,0.0
17928420,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8914570212364197,0.6074492335319519,0.5507782697677612,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8791077136993408,0.5840634107589722,0.556800127029419,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7796193957328796,0.4014991819858551,0.2851496934890747,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.776517391204834,0.3967580795288086,0.3815702199935913,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6448031067848206,0.2238365113735199,1.0386072397232056,284.85723876953125,284.95001220703125,303.2396240234375,294.1693115234375,299.58160400390625,297.1835327148437,284.8584899902344,1.0,0.6720980405807495,0.5363526940345764,0.5363526940345764,1.0,1.0,-3.377981662750244,1.3354008197784424,2.0425808429718018,0.5733796954154968,0.8196922540664673,0.8196922540664673,0.0,252.2691802978516,256.0,67677.59375,0.0,3649.053466796875,1.0,278.5556640625,282.77154541015625,297.1810607910156,301.5886535644531,293.1499938964844,293.1499938964844,278.8500061035156,40423.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303732514381408,1.0,0.0,0.0,3.835878133773804,3.835906505584717,9.817996442507138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.03125,0.0,1863.3824462890625,1895.4371337890625,0.0,3684.561767578125,0.9625124335289,1.0,0.0,3.0,1.0,0.0
17928480,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8914570212364197,0.6074492335319519,0.5507782697677612,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8791077136993408,0.5840634107589722,0.556800127029419,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7796193957328796,0.4014991819858551,0.2851496934890747,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.776517391204834,0.3967580795288086,0.3815702199935913,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6448031067848206,0.2238365113735199,1.0386072397232056,284.85723876953125,284.95001220703125,303.2396240234375,294.1693115234375,299.58160400390625,297.1835327148437,284.8584899902344,1.0,0.6720980405807495,0.5363526940345764,0.5363526940345764,1.0,1.0,-3.377981662750244,1.3354008197784424,2.0425808429718018,0.5733796954154968,0.8196922540664673,0.8196922540664673,0.0,252.2691802978516,256.0,67677.59375,0.0,3649.053466796875,1.0,278.5556640625,282.77154541015625,297.1810607910156,301.5886535644531,293.1499938964844,293.1499938964844,278.8500061035156,40423.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303732514381408,1.0,0.0,0.0,3.835878133773804,3.835906505584717,9.817996442507138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.03125,0.0,1863.3824462890625,1895.4371337890625,0.0,3684.561767578125,0.9625124335289,1.0,0.0,3.0,1.0,0.0
17928540,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8879651427268982,0.604894757270813,0.5482257008552551,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8781671524047852,0.5864560604095459,0.5588366389274597,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7778527736663818,0.4017454981803894,0.2851886451244354,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7748136520385742,0.3970447778701782,0.3816937208175659,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6427467465400696,0.2232270836830139,1.0354435443878174,284.95477294921875,284.95001220703125,303.2615661621094,294.15545654296875,299.58447265625,297.18670654296875,284.9555969238281,1.0,0.6727728843688965,0.5339740514755249,0.5339740514755249,1.0,1.0,-3.37373948097229,1.329440951347351,2.0442986488342285,0.5682528018951416,0.8779973387718201,0.8779973387718201,0.0,254.5082244873047,259.0,66763.3125,0.0,3651.871826171875,1.0,278.84375,282.8905639648437,297.1302795410156,301.39910888671875,293.1499938964844,293.1499938964844,279.1499938964844,34470.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215009808540344,1.0,0.0,0.0,3.9413576126098633,3.941386222839356,1.0365374691900795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.341796875,0.0,1950.555419921875,1895.4371337890625,0.0,3603.00390625,0.9810675382614136,1.0,0.0,3.0,1.0,0.0
17928600,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8879651427268982,0.604894757270813,0.5482257008552551,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8781671524047852,0.5864560604095459,0.5588366389274597,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7778527736663818,0.4017454981803894,0.2851886451244354,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7748136520385742,0.3970447778701782,0.3816937208175659,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.6427467465400696,0.2232270836830139,1.0354435443878174,284.95477294921875,284.95001220703125,303.2615661621094,294.15545654296875,299.58447265625,297.18670654296875,284.9555969238281,1.0,0.6727728843688965,0.5339740514755249,0.5339740514755249,1.0,1.0,-3.37373948097229,1.329440951347351,2.0442986488342285,0.5682528018951416,0.8779973387718201,0.8779973387718201,0.0,254.5082244873047,259.0,66763.3125,0.0,3651.871826171875,1.0,278.84375,282.8905639648437,297.1302795410156,301.39910888671875,293.1499938964844,293.1499938964844,279.1499938964844,34470.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215009808540344,1.0,0.0,0.0,3.9413576126098633,3.941386222839356,1.0365374691900795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.341796875,0.0,1950.555419921875,1895.4371337890625,0.0,3603.00390625,0.9810675382614136,1.0,0.0,3.0,1.0,0.0
17928660,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8853042721748352,0.6028493642807007,0.5463500618934631,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8779886364936829,0.5893397927284241,0.5614935755729675,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7768880724906921,0.4024815261363983,0.2856709957122803,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7738736271858215,0.3977907001972198,0.3823641240596771,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.6414681077003479,0.2230576127767563,1.0345770120620728,285.06182861328125,284.95001220703125,303.2833251953125,294.139404296875,299.59033203125,297.1943359375,285.0623474121094,1.0,0.6739828586578369,0.5316673517227173,0.5316673517227173,1.0,1.0,-3.375018358230591,1.3258821964263916,2.049136161804199,0.5643820762634277,1.0,1.0,0.0,256.4978942871094,262.0,65879.1875,0.0,3666.421142578125,1.0,279.1448974609375,283.0185546875,297.1216735839844,301.3239440917969,293.1499938964844,293.1499938964844,278.8500061035156,27623.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915719211101532,1.0,0.0,0.0,4.06351900100708,4.063547134399414,1.1017874612662126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.7412109375,0.0,2057.255859375,1895.4371337890625,0.0,3549.601318359375,1.0,1.0,0.0,3.0,1.0,0.0
17928720,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8853042721748352,0.6028493642807007,0.5463500618934631,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8779886364936829,0.5893397927284241,0.5614935755729675,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7768880724906921,0.4024815261363983,0.2856709957122803,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7738736271858215,0.3977907001972198,0.3823641240596771,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.6414681077003479,0.2230576127767563,1.0345770120620728,285.06182861328125,284.95001220703125,303.2833251953125,294.139404296875,299.59033203125,297.1943359375,285.0623474121094,1.0,0.6739828586578369,0.5316673517227173,0.5316673517227173,1.0,1.0,-3.375018358230591,1.3258821964263916,2.049136161804199,0.5643820762634277,1.0,1.0,0.0,256.4978942871094,262.0,65879.1875,0.0,3666.421142578125,1.0,279.1448974609375,283.0185546875,297.1216735839844,301.3239440917969,293.1499938964844,293.1499938964844,278.8500061035156,27623.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915719211101532,1.0,0.0,0.0,4.06351900100708,4.063547134399414,1.1017874612662126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.7412109375,0.0,2057.255859375,1895.4371337890625,0.0,3549.601318359375,1.0,1.0,0.0,3.0,1.0,0.0
17928780,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8811520934104919,0.5989254117012024,0.5434998273849487,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8765183091163635,0.5909427404403687,0.5635194182395935,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7747658491134644,0.4021882116794586,0.2858071625232696,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7718466520309448,0.3976623117923736,0.382660835981369,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6394349336624146,0.2224149852991104,1.033165693283081,284.89276123046875,284.95001220703125,303.3049011230469,294.1213073730469,299.5887756347656,297.1905517578125,284.8921813964844,1.0,0.675258994102478,0.5293607115745544,0.5293607115745544,1.0,1.0,-3.3728623390197754,1.320807933807373,2.052054643630981,0.5599657893180847,0.8913310766220093,0.8913310766220093,0.0,259.55010986328125,265.0,66978.171875,0.0,3678.85791015625,1.0,278.8547058105469,282.8267517089844,297.1485900878906,301.4933776855469,293.1499938964844,293.1499938964844,279.1499938964844,34030.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247182607650756,1.0,0.0,0.0,4.031430721282959,4.031459808349609,1.084455220734526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.455078125,0.0,2066.740234375,1895.4371337890625,0.0,3632.63623046875,1.0,1.0,0.0,3.0,1.0,0.0
17928840,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8811520934104919,0.5989254117012024,0.5434998273849487,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8765183091163635,0.5909427404403687,0.5635194182395935,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7747658491134644,0.4021882116794586,0.2858071625232696,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7718466520309448,0.3976623117923736,0.382660835981369,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6394349336624146,0.2224149852991104,1.033165693283081,284.89276123046875,284.95001220703125,303.3049011230469,294.1213073730469,299.5887756347656,297.1905517578125,284.8921813964844,1.0,0.675258994102478,0.5293607115745544,0.5293607115745544,1.0,1.0,-3.3728623390197754,1.320807933807373,2.052054643630981,0.5599657893180847,0.8913310766220093,0.8913310766220093,0.0,259.55010986328125,265.0,66978.171875,0.0,3678.85791015625,1.0,278.8547058105469,282.8267517089844,297.1485900878906,301.4933776855469,293.1499938964844,293.1499938964844,279.1499938964844,34030.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247182607650756,1.0,0.0,0.0,4.031430721282959,4.031459808349609,1.084455220734526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.455078125,0.0,2066.740234375,1895.4371337890625,0.0,3632.63623046875,1.0,1.0,0.0,3.0,1.0,0.0
17928900,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8788031339645386,0.597461462020874,0.5418673157691956,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8754990100860596,0.5919878482818604,0.5643096566200256,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7734280228614807,0.4022262096405029,0.2857296466827392,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7705652117729187,0.3977314531803131,0.3826237022876739,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6381808519363403,0.2221349477767944,1.03179931640625,285.01983642578125,284.95001220703125,303.31561279296875,294.1116027832031,299.58905029296875,297.1905212402344,285.0245361328125,1.0,0.6757826209068298,0.5282073616981506,0.5282073616981506,1.0,1.0,-3.370062351226806,1.3175448179244995,2.0525176525115967,0.5572741627693176,0.976762354373932,0.976762354373932,0.0,261.2235412597656,265.0,65766.2578125,0.0,3681.80615234375,1.0,279.1103820800781,282.97808837890625,297.0888977050781,301.2562561035156,293.1499938964844,293.1499938964844,279.1499938964844,29793.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197356104850768,1.0,0.0,0.0,4.052347183227539,4.052375793457031,1.0957375025100191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.779296875,0.0,2060.077880859375,1895.4371337890625,0.0,3586.71826171875,1.0,1.0,0.0,3.0,1.0,0.0
17928960,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8773388266563416,0.5964947938919067,0.5409109592437744,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8752213716506958,0.5933936834335327,0.5655569434165955,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7727935314178467,0.4025864005088806,0.285934180021286,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.7699381113052368,0.398075520992279,0.3829006552696228,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6374437212944031,0.2220463454723358,1.031291127204895,285.0453186035156,284.95001220703125,303.3262939453125,294.1014404296875,299.59136962890625,297.1940002441406,285.0457763671875,1.0,0.6764484643936157,0.5270075798034668,0.5270075798034668,1.0,1.0,-3.370374917984009,1.3155003786087036,2.054874420166016,0.5551038980484009,1.0,1.0,0.0,262.4140930175781,268.0,65619.125,0.0,3689.424560546875,1.0,279.1455383300781,283.00262451171875,297.0839538574219,301.2828369140625,293.1499938964844,293.1499938964844,278.8500061035156,27225.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180564284324646,1.0,0.0,0.0,4.064822196960449,4.064850807189941,1.1024943660231656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.1865234375,0.0,2055.716064453125,1895.4371337890625,0.0,3571.2109375,1.0,1.0,0.0,3.0,1.0,0.0
17929020,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8733175992965698,0.5926845669746399,0.5381648540496826,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8737325072288513,0.5949276089668274,0.5675116181373596,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7707022428512573,0.4022987186908722,0.286062479019165,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7679066061973572,0.397892951965332,0.3831343948841095,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6354227662086487,0.22137451171875,1.029696702957153,284.8747253417969,284.95001220703125,303.3475036621094,294.0800170898437,299.5888366699219,297.1898193359375,284.8741760253906,1.0,0.6777260303497314,0.5246081352233887,0.5246081352233887,1.0,1.0,-3.367952346801758,1.3100544214248655,2.0578980445861816,0.5503576397895813,0.891258716583252,0.891258716583252,0.0,265.5379638671875,271.0,66699.046875,0.0,3701.6015625,1.0,278.8548278808594,282.8095092773437,297.1027526855469,301.4310302734375,293.1499938964844,293.1499938964844,278.54998779296875,33886.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925845205783844,1.0,0.0,0.0,4.032148361206055,4.032177925109863,1.084841528609104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.865234375,0.0,2066.525146484375,1895.4371337890625,0.0,3643.00048828125,1.0,1.0,0.0,3.0,1.0,0.0
17929080,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8733175992965698,0.5926845669746399,0.5381648540496826,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8737325072288513,0.5949276089668274,0.5675116181373596,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7707022428512573,0.4022987186908722,0.286062479019165,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7679066061973572,0.397892951965332,0.3831343948841095,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6354227662086487,0.22137451171875,1.029696702957153,284.8747253417969,284.95001220703125,303.3475036621094,294.0800170898437,299.5888366699219,297.1898193359375,284.8741760253906,1.0,0.6777260303497314,0.5246081352233887,0.5246081352233887,1.0,1.0,-3.367952346801758,1.3100544214248655,2.0578980445861816,0.5503576397895813,0.891258716583252,0.891258716583252,0.0,265.5379638671875,271.0,66699.046875,0.0,3701.6015625,1.0,278.8548278808594,282.8095092773437,297.1027526855469,301.4310302734375,293.1499938964844,293.1499938964844,278.54998779296875,33886.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925845205783844,1.0,0.0,0.0,4.032148361206055,4.032177925109863,1.084841528609104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.865234375,0.0,2066.525146484375,1895.4371337890625,0.0,3643.00048828125,1.0,1.0,0.0,3.0,1.0,0.0
17929140,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8682556748390198,0.5886349678039551,0.534504234790802,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.871238648891449,0.5960759520530701,0.5686411261558533,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7676622271537781,0.4016822576522827,0.2856883406639099,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7649604082107544,0.3973556756973266,0.3827333152294159,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6326161026954651,0.2203906923532486,1.025994062423706,284.8577575683594,284.95001220703125,303.3685302734375,294.0572204589844,299.5838623046875,297.1825256347656,284.8592834472656,1.0,0.6785739064216614,0.5222086310386658,0.5222086310386658,1.0,1.0,-3.3595213890075684,1.3020665645599363,2.057454824447632,0.5442513823509216,0.7976012229919434,0.7976012229919434,0.0,269.216064453125,274.0,66343.7109375,0.0,3702.5439453125,1.0,278.5564270019531,282.7762451171875,297.0643005371094,301.3905944824219,293.1499938964844,293.1499938964844,278.8500061035156,41315.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298961758613586,1.0,0.0,0.0,3.754077196121216,3.75410509109497,9.403720468981192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.849609375,0.0,1769.9332275390625,1895.4371337890625,0.0,3680.189208984375,0.9446860551834106,1.0,0.0,3.0,1.0,0.0
17929200,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8682556748390198,0.5886349678039551,0.534504234790802,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.871238648891449,0.5960759520530701,0.5686411261558533,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7676622271537781,0.4016822576522827,0.2856883406639099,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7649604082107544,0.3973556756973266,0.3827333152294159,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6326161026954651,0.2203906923532486,1.025994062423706,284.8577575683594,284.95001220703125,303.3685302734375,294.0572204589844,299.5838623046875,297.1825256347656,284.8592834472656,1.0,0.6785739064216614,0.5222086310386658,0.5222086310386658,1.0,1.0,-3.3595213890075684,1.3020665645599363,2.057454824447632,0.5442513823509216,0.7976012229919434,0.7976012229919434,0.0,269.216064453125,274.0,66343.7109375,0.0,3702.5439453125,1.0,278.5564270019531,282.7762451171875,297.0643005371094,301.3905944824219,293.1499938964844,293.1499938964844,278.8500061035156,41315.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298961758613586,1.0,0.0,0.0,3.754077196121216,3.75410509109497,9.403720468981192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.849609375,0.0,1769.9332275390625,1895.4371337890625,0.0,3680.189208984375,0.9446860551834106,1.0,0.0,3.0,1.0,0.0
17929260,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.865468442440033,0.5866369605064392,0.5325561165809631,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8706710934638977,0.5986770987510681,0.5709432363510132,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7664600610733032,0.4023448228836059,0.2860567569732666,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7637110948562622,0.397886723279953,0.3831389546394348,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.6311387419700623,0.220104843378067,1.0244739055633545,284.9605407714844,284.95001220703125,303.38934326171875,294.0332946777344,299.5877685546875,297.1885070800781,284.96099853515625,1.0,0.679735004901886,0.5199676752090454,0.5199676752090454,1.0,1.0,-3.3590409755706787,1.2976570129394531,2.0613837242126465,0.5398502349853516,0.8636190891265869,0.8636190891265869,0.0,271.5400695800781,277.0,65501.34765625,0.0,3714.757080078125,1.0,278.8433837890625,282.8981628417969,297.00634765625,301.1940002441406,293.1499938964844,293.1499938964844,279.1499938964844,34393.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206901788711548,1.0,0.0,0.0,3.859889507293701,3.859917163848877,9.941296639226491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.1318359375,0.0,1845.8731689453125,1895.4371337890625,0.0,3595.5263671875,0.9628692269325256,1.0,0.0,3.0,1.0,0.0
17929320,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.865468442440033,0.5866369605064392,0.5325561165809631,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8706710934638977,0.5986770987510681,0.5709432363510132,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7664600610733032,0.4023448228836059,0.2860567569732666,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.7637110948562622,0.397886723279953,0.3831389546394348,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.6311387419700623,0.220104843378067,1.0244739055633545,284.9605407714844,284.95001220703125,303.38934326171875,294.0332946777344,299.5877685546875,297.1885070800781,284.96099853515625,1.0,0.679735004901886,0.5199676752090454,0.5199676752090454,1.0,1.0,-3.3590409755706787,1.2976570129394531,2.0613837242126465,0.5398502349853516,0.8636190891265869,0.8636190891265869,0.0,271.5400695800781,277.0,65501.34765625,0.0,3714.757080078125,1.0,278.8433837890625,282.8981628417969,297.00634765625,301.1940002441406,293.1499938964844,293.1499938964844,279.1499938964844,34393.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206901788711548,1.0,0.0,0.0,3.859889507293701,3.859917163848877,9.941296639226491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.1318359375,0.0,1845.8731689453125,1895.4371337890625,0.0,3595.5263671875,0.9628692269325256,1.0,0.0,3.0,1.0,0.0
17929380,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8630576729774475,0.584747850894928,0.5309594869613647,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8704609870910645,0.6014590859413147,0.5736179947853088,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7656819820404053,0.4032564163208008,0.2867288589477539,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7628515362739563,0.3986403048038482,0.3839041888713836,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6300846934318542,0.2200688421726226,1.0245256423950195,285.0185852050781,284.95001220703125,303.4100036621094,294.0084533691406,299.5925598144531,297.1959533691406,285.01837158203125,1.0,0.681285560131073,0.517726719379425,0.517726719379425,1.0,1.0,-3.362126588821411,1.2946850061416626,2.067441463470459,0.5361779928207397,0.950477659702301,0.950477659702301,0.0,273.8202514648437,280.0,64985.5078125,0.0,3735.28173828125,1.0,279.1446838378906,282.9757080078125,296.9952392578125,301.1401062011719,293.1499938964844,293.1499938964844,278.8500061035156,30087.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915655553340912,1.0,0.0,0.0,4.052955627441406,4.052984237670898,1.0960665122183857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.9736328125,0.0,2063.347412109375,1895.4371337890625,0.0,3549.012451171875,1.0,1.0,0.0,3.0,1.0,0.0
17929440,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8630576729774475,0.584747850894928,0.5309594869613647,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8704609870910645,0.6014590859413147,0.5736179947853088,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7656819820404053,0.4032564163208008,0.2867288589477539,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7628515362739563,0.3986403048038482,0.3839041888713836,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6300846934318542,0.2200688421726226,1.0245256423950195,285.0185852050781,284.95001220703125,303.4100036621094,294.0084533691406,299.5925598144531,297.1959533691406,285.01837158203125,1.0,0.681285560131073,0.517726719379425,0.517726719379425,1.0,1.0,-3.362126588821411,1.2946850061416626,2.067441463470459,0.5361779928207397,0.950477659702301,0.950477659702301,0.0,273.8202514648437,280.0,64985.5078125,0.0,3735.28173828125,1.0,279.1446838378906,282.9757080078125,296.9952392578125,301.1401062011719,293.1499938964844,293.1499938964844,278.8500061035156,30087.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915655553340912,1.0,0.0,0.0,4.052955627441406,4.052984237670898,1.0960665122183857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.9736328125,0.0,2063.347412109375,1895.4371337890625,0.0,3549.012451171875,1.0,1.0,0.0,3.0,1.0,0.0
17929500,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8613990545272827,0.5830031633377075,0.5298294425010681,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8699498772621155,0.6022826433181763,0.5747275948524475,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7649405002593994,0.4032742977142334,0.2869502305984497,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7620876431465149,0.3986364305019378,0.3841552734375,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6293250322341919,0.2198418825864792,1.02434504032135,284.88592529296875,284.95001220703125,303.4202575683594,293.99578857421875,299.5917663574219,297.1947326660156,284.8808288574219,1.0,0.6820724606513977,0.5166062116622925,0.5166062116622925,1.0,1.0,-3.362460136413574,1.2926673889160156,2.0697927474975586,0.5341744422912598,0.8643887639045715,0.8643887639045715,0.0,275.3178100585937,280.0,66032.65625,0.0,3744.6875,1.0,278.8892822265625,282.81982421875,297.0362243652344,301.3590393066406,293.1499938964844,293.1499938964844,278.8500061035156,34908.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227046966552734,1.0,0.0,0.0,4.026562213897705,4.026591777801514,1.0818376949828237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.197265625,0.0,2067.384765625,1895.4371337890625,0.0,3614.097900390625,1.0,1.0,0.0,3.0,1.0,0.0
17929560,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8590864539146423,0.5810209512710571,0.5281517505645752,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8688355684280396,0.6028667688369751,0.5753960609436035,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7636380195617676,0.4030874669551849,0.2869087159633636,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.760792076587677,0.3984330594539642,0.3840899467468261,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.6281315088272095,0.2194606065750122,1.023232340812683,284.8935241699219,284.95001220703125,303.4304504394531,293.9829406738281,299.5892028808594,297.19110107421875,284.8957824707031,1.0,0.6827003359794617,0.515457034111023,0.515457034111023,1.0,1.0,-3.359783411026001,1.289341688156128,2.070441722869873,0.5314966440200806,0.846725344657898,0.846725344657898,0.0,277.22076416015625,283.0,65619.453125,0.0,3749.167724609375,1.0,278.8553771972656,282.8333740234375,297.010986328125,301.27618408203125,293.1499938964844,293.1499938964844,279.1499938964844,38563.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925139546394348,1.0,0.0,0.0,3.9398603439331055,3.939889430999756,1.035749960465182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.666015625,0.0,1981.66064453125,1895.4371337890625,0.0,3636.51123046875,0.9834136962890624,1.0,0.0,3.0,1.0,0.0
17929620,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8559219837188721,0.5788847208023071,0.5259586572647095,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8678126931190491,0.6052684187889099,0.5774610638618469,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7621561288833618,0.4037559032440185,0.2872637510299682,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7592213749885559,0.3988734185695648,0.3844044506549835,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.626489520072937,0.2191930711269378,1.021939039230347,285.0050964355469,284.95001220703125,303.45074462890625,293.9570007324219,299.5909729003906,297.1949462890625,285.0054931640625,1.0,0.6840651035308838,0.5131587386131287,0.5131587386131287,1.0,1.0,-3.3588695526123047,1.2845128774642944,2.0743565559387207,0.5267577171325684,0.9411521553993224,0.9411521553993224,0.0,280.0839538574219,286.0,64683.2578125,0.0,3763.423583984375,1.0,279.1446533203125,282.9633178710937,296.94256591796875,301.0804138183594,293.1499938964844,293.1499938964844,278.8500061035156,30996.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187045693397522,1.0,0.0,0.0,4.047228813171387,4.047257900238037,1.0929715017482522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.484375,0.0,2063.09521484375,1895.4371337890625,0.0,3577.1982421875,1.0,1.0,0.0,3.0,1.0,0.0
17929680,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8559219837188721,0.5788847208023071,0.5259586572647095,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8678126931190491,0.6052684187889099,0.5774610638618469,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7621561288833618,0.4037559032440185,0.2872637510299682,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7592213749885559,0.3988734185695648,0.3844044506549835,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.626489520072937,0.2191930711269378,1.021939039230347,285.0050964355469,284.95001220703125,303.45074462890625,293.9570007324219,299.5909729003906,297.1949462890625,285.0054931640625,1.0,0.6840651035308838,0.5131587386131287,0.5131587386131287,1.0,1.0,-3.3588695526123047,1.2845128774642944,2.0743565559387207,0.5267577171325684,0.9411521553993224,0.9411521553993224,0.0,280.0839538574219,286.0,64683.2578125,0.0,3763.423583984375,1.0,279.1446533203125,282.9633178710937,296.94256591796875,301.0804138183594,293.1499938964844,293.1499938964844,278.8500061035156,30996.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187045693397522,1.0,0.0,0.0,4.047228813171387,4.047257900238037,1.0929715017482522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.484375,0.0,2063.09521484375,1895.4371337890625,0.0,3577.1982421875,1.0,1.0,0.0,3.0,1.0,0.0
