time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929740,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8522984981536865,0.5754343867301941,0.5233446359634399,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8663627505302429,0.6067265868186951,0.579229474067688,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7603444457054138,0.4037422835826874,0.2875082194805145,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7573227286338806,0.3986963629722595,0.3845655024051666,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6246234774589539,0.2185911536216735,1.0204620361328125,284.89581298828125,284.95001220703125,303.4708251953125,293.9308166503906,299.5874938964844,297.1908569335937,284.8972473144531,1.0,0.6854174733161926,0.5108603835105896,0.5108603835105896,1.0,1.0,-3.35657262802124,1.2790451049804688,2.0775275230407715,0.5219053626060486,0.8416057229042053,0.8416057229042053,0.0,283.3436584472656,289.0,65219.52734375,0.0,3776.582275390625,1.0,278.8553466796875,282.8350524902344,296.9506225585937,301.1887512207031,293.1499938964844,293.1499938964844,279.1499938964844,38938.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926256000995636,1.0,0.0,0.0,3.915775775909424,3.915804624557495,1.0231254918835475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.8125,0.0,1953.302978515625,1895.4371337890625,0.0,3646.776611328125,0.9787598252296448,1.0,0.0,3.0,1.0,0.0
17929800,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8522984981536865,0.5754343867301941,0.5233446359634399,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8663627505302429,0.6067265868186951,0.579229474067688,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7603444457054138,0.4037422835826874,0.2875082194805145,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7573227286338806,0.3986963629722595,0.3845655024051666,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6246234774589539,0.2185911536216735,1.0204620361328125,284.89581298828125,284.95001220703125,303.4708251953125,293.9308166503906,299.5874938964844,297.1908569335937,284.8972473144531,1.0,0.6854174733161926,0.5108603835105896,0.5108603835105896,1.0,1.0,-3.35657262802124,1.2790451049804688,2.0775275230407715,0.5219053626060486,0.8416057229042053,0.8416057229042053,0.0,283.3436584472656,289.0,65219.52734375,0.0,3776.582275390625,1.0,278.8553466796875,282.8350524902344,296.9506225585937,301.1887512207031,293.1499938964844,293.1499938964844,279.1499938964844,38938.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926256000995636,1.0,0.0,0.0,3.915775775909424,3.915804624557495,1.0231254918835475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.8125,0.0,1953.302978515625,1895.4371337890625,0.0,3646.776611328125,0.9787598252296448,1.0,0.0,3.0,1.0,0.0
17929860,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8494597673416138,0.5734434723854065,0.5213420391082764,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8655382990837097,0.6091469526290894,0.5813453197479248,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7591332793235779,0.4045600295066833,0.2879838645458221,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7559509873390198,0.3991708159446716,0.3849286437034607,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6231305599212646,0.2183611392974853,1.0193463563919067,284.9915771484375,284.95001220703125,303.4907531738281,293.9046325683594,299.5897827148437,297.1952209472656,284.9921569824219,1.0,0.6867958903312683,0.5087217688560486,0.5087217688560486,1.0,1.0,-3.356366872787476,1.2747234106063845,2.081643581390381,0.5175145268440247,0.9231104254722596,0.9231104254722596,0.0,286.0731201171875,277.0,64373.96484375,0.0,3791.76171875,1.0,279.14471435546875,282.9501037597656,296.8871154785156,301.00372314453125,293.1499938964844,293.1499938964844,278.8500061035156,32151.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191406965255736,1.0,0.0,0.0,4.041503429412842,4.041532516479492,1.0898812661253032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.7666015625,0.0,2064.877197265625,1895.4371337890625,0.0,3581.225830078125,1.0,1.0,0.0,3.0,1.0,0.0
17929920,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8494597673416138,0.5734434723854065,0.5213420391082764,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8655382990837097,0.6091469526290894,0.5813453197479248,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7591332793235779,0.4045600295066833,0.2879838645458221,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7559509873390198,0.3991708159446716,0.3849286437034607,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6231305599212646,0.2183611392974853,1.0193463563919067,284.9915771484375,284.95001220703125,303.4907531738281,293.9046325683594,299.5897827148437,297.1952209472656,284.9921569824219,1.0,0.6867958903312683,0.5087217688560486,0.5087217688560486,1.0,1.0,-3.356366872787476,1.2747234106063845,2.081643581390381,0.5175145268440247,0.9231104254722596,0.9231104254722596,0.0,286.0731201171875,277.0,64373.96484375,0.0,3791.76171875,1.0,279.14471435546875,282.9501037597656,296.8871154785156,301.00372314453125,293.1499938964844,293.1499938964844,278.8500061035156,32151.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191406965255736,1.0,0.0,0.0,4.041503429412842,4.041532516479492,1.0898812661253032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.7666015625,0.0,2064.877197265625,1895.4371337890625,0.0,3581.225830078125,1.0,1.0,0.0,3.0,1.0,0.0
17929980,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8502969741821289,0.5701718926429749,0.5185645222663879,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.868705153465271,0.610627293586731,0.5828191041946411,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7613466382026672,0.4047102034091949,0.2881118953227997,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7579618692398071,0.3990394175052643,0.3848275244235992,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6242730617523193,0.2178138643503189,1.0167102813720703,284.9019775390625,284.95001220703125,303.5104675292969,293.8786926269531,299.586669921875,297.19171142578125,284.90264892578125,1.0,0.683998167514801,0.5065831542015076,0.5065831542015076,1.0,1.0,-3.351672887802124,1.2685039043426514,2.0831689834594727,0.5124763250350952,0.8341599702835083,0.8341599702835083,0.0,282.3315124511719,265.0,64756.375,0.0,3759.02099609375,1.0,278.8553771972656,282.84112548828125,296.8959350585937,301.10382080078125,293.1499938964844,293.1499938964844,279.1499938964844,39294.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263153076171876,1.0,0.0,0.0,3.883223295211792,3.883251905441284,1.0061853572551629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4716796875,0.0,1914.2808837890625,1895.4371337890625,0.0,3647.321533203125,0.971944272518158,1.0,0.0,3.0,1.0,0.0
17930040,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8502969741821289,0.5701718926429749,0.5185645222663879,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.868705153465271,0.610627293586731,0.5828191041946411,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7613466382026672,0.4047102034091949,0.2881118953227997,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7579618692398071,0.3990394175052643,0.3848275244235992,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6242730617523193,0.2178138643503189,1.0167102813720703,284.9019775390625,284.95001220703125,303.5104675292969,293.8786926269531,299.586669921875,297.19171142578125,284.90264892578125,1.0,0.683998167514801,0.5065831542015076,0.5065831542015076,1.0,1.0,-3.351672887802124,1.2685039043426514,2.0831689834594727,0.5124763250350952,0.8341599702835083,0.8341599702835083,0.0,282.3315124511719,265.0,64756.375,0.0,3759.02099609375,1.0,278.8553771972656,282.84112548828125,296.8959350585937,301.10382080078125,293.1499938964844,293.1499938964844,279.1499938964844,39294.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263153076171876,1.0,0.0,0.0,3.883223295211792,3.883251905441284,1.0061853572551629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.4716796875,0.0,1914.2808837890625,1895.4371337890625,0.0,3647.321533203125,0.971944272518158,1.0,0.0,3.0,1.0,0.0
17930100,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8519340753555298,0.5692594051361084,0.5172644853591919,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8715458512306213,0.6118429899215698,0.5835522413253784,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7635374665260315,0.4051877856254577,0.2881748378276825,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7600131034851074,0.3992904424667358,0.3847392201423645,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6256225109100342,0.2177199423313141,1.0150941610336304,285.0106506347656,284.95001220703125,303.520263671875,293.86590576171875,299.587646484375,297.19403076171875,285.00958251953125,1.0,0.6818052530288696,0.5055139064788818,0.5055139064788818,1.0,1.0,-3.349010467529297,1.2652674913406372,2.08374285697937,0.5097496509552002,0.909964084625244,0.909964084625244,0.0,278.699951171875,265.0,63951.87109375,0.0,3731.872314453125,1.0,279.1069030761719,282.9640197753906,296.8337097167969,300.8761291503906,293.1499938964844,293.1499938964844,279.1499938964844,32891.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203217029571532,1.0,0.0,0.0,3.961787700653076,3.961816072463989,1.0473110023667689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.236328125,0.0,1964.472412109375,1895.4371337890625,0.0,3592.126953125,0.9868155717849731,1.0,0.0,3.0,1.0,0.0
17930160,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8545556664466858,0.5683871507644653,0.5163745284080505,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8753700256347656,0.6131178736686707,0.5845944881439209,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7666186690330505,0.4057532846927643,0.2884377241134643,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7629112005233765,0.3996180295944214,0.3848702013492584,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.6276286244392395,0.2177090495824813,1.0141152143478394,284.98309326171875,284.95001220703125,303.5299987792969,293.8532409667969,299.5892944335937,297.1972351074219,284.9818420410156,1.0,0.6793944239616394,0.5044857859611511,0.5044857859611511,1.0,1.0,-3.3484890460968018,1.2629719972610474,2.085516929626465,0.5075469017028809,0.9069360494613647,0.9069360494613647,0.0,274.1278076171875,253.0,64013.14453125,0.0,3704.5029296875,1.0,279.1448669433594,282.9409484863281,296.83404541015625,300.92437744140625,293.1499938964844,293.1499938964844,278.8500061035156,33043.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188684225082396,1.0,0.0,0.0,4.031733512878418,4.031762599945068,1.0846183613466565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.1259765625,0.0,2058.994140625,1895.4371337890625,0.0,3578.7119140625,1.0,1.0,0.0,3.0,1.0,0.0
17930220,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8596831560134888,0.5653512477874756,0.5135460495948792,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8831295967102051,0.6146738529205322,0.5858798623085022,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.772857129573822,0.4061417877674103,0.2885434329509735,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7688193321228027,0.3996065557003021,0.384630799293518,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6317029595375061,0.2173126190900802,1.0109963417053225,284.9071960449219,284.95001220703125,303.5493469238281,293.8285217285156,299.586669921875,297.1947326660156,284.9071350097656,1.0,0.673746645450592,0.5024296045303345,0.5024296045303345,1.0,1.0,-3.342728614807129,1.256426453590393,2.0863022804260254,0.5023573040962219,0.8256502747535706,0.8256502747535706,0.0,264.5502014160156,241.0,64228.97265625,0.0,3636.120361328125,1.0,278.8555603027344,282.8476867675781,296.8436279296875,301.0169677734375,293.1499938964844,293.1499938964844,279.1499938964844,39467.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257529377937316,1.0,0.0,0.0,3.8457694053649902,3.8457977771759033,9.868695087789092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.865234375,0.0,1868.2445068359373,1895.4371337890625,0.0,3642.15234375,0.963790476322174,1.0,0.0,3.0,1.0,0.0
17930280,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8596831560134888,0.5653512477874756,0.5135460495948792,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8831295967102051,0.6146738529205322,0.5858798623085022,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.772857129573822,0.4061417877674103,0.2885434329509735,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7688193321228027,0.3996065557003021,0.384630799293518,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6317029595375061,0.2173126190900802,1.0109963417053225,284.9071960449219,284.95001220703125,303.5493469238281,293.8285217285156,299.586669921875,297.1947326660156,284.9071350097656,1.0,0.673746645450592,0.5024296045303345,0.5024296045303345,1.0,1.0,-3.342728614807129,1.256426453590393,2.0863022804260254,0.5023573040962219,0.8256502747535706,0.8256502747535706,0.0,264.5502014160156,241.0,64228.97265625,0.0,3636.120361328125,1.0,278.8555603027344,282.8476867675781,296.8436279296875,301.0169677734375,293.1499938964844,293.1499938964844,279.1499938964844,39467.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257529377937316,1.0,0.0,0.0,3.8457694053649902,3.8457977771759033,9.868695087789092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.865234375,0.0,1868.2445068359373,1895.4371337890625,0.0,3642.15234375,0.963790476322174,1.0,0.0,3.0,1.0,0.0
17930340,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8670549988746643,0.5637732148170471,0.5114770531654358,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8931030035018921,0.6172444820404053,0.5876452326774597,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7811008095741272,0.4074194133281708,0.2889663875102997,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.776629626750946,0.4003088474273681,0.3846942186355591,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6371774077415466,0.2173602133989334,1.0085904598236084,284.9867248535156,284.95001220703125,303.5685119628906,293.8047180175781,299.5897216796875,297.20123291015625,284.98583984375,1.0,0.6676559448242188,0.5003734230995178,0.5003734230995178,1.0,1.0,-3.340047597885132,1.2511259317398071,2.0889217853546143,0.4975431859493255,0.8998140096664429,0.8998140096664429,0.0,253.3456878662109,229.0,63507.1953125,0.0,3565.931640625,1.0,279.1438293457031,282.9470520019531,296.7850341796875,300.8411865234375,293.1499938964844,293.1499938964844,279.45001220703125,33165.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181076288223268,1.0,0.0,0.0,3.992258310317993,3.992287158966065,1.0634829550326683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.2412109375,0.0,2006.968505859375,1895.4371337890625,0.0,3571.684326171875,0.9916289448738098,1.0,0.0,3.0,1.0,0.0
17930400,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8670549988746643,0.5637732148170471,0.5114770531654358,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8931030035018921,0.6172444820404053,0.5876452326774597,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7811008095741272,0.4074194133281708,0.2889663875102997,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.776629626750946,0.4003088474273681,0.3846942186355591,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6371774077415466,0.2173602133989334,1.0085904598236084,284.9867248535156,284.95001220703125,303.5685119628906,293.8047180175781,299.5897216796875,297.20123291015625,284.98583984375,1.0,0.6676559448242188,0.5003734230995178,0.5003734230995178,1.0,1.0,-3.340047597885132,1.2511259317398071,2.0889217853546143,0.4975431859493255,0.8998140096664429,0.8998140096664429,0.0,253.3456878662109,229.0,63507.1953125,0.0,3565.931640625,1.0,279.1438293457031,282.9470520019531,296.7850341796875,300.8411865234375,293.1499938964844,293.1499938964844,279.45001220703125,33165.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181076288223268,1.0,0.0,0.0,3.992258310317993,3.992287158966065,1.0634829550326683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.2412109375,0.0,2006.968505859375,1895.4371337890625,0.0,3571.684326171875,0.9916289448738098,1.0,0.0,3.0,1.0,0.0
17930460,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8762911558151245,0.5627963542938232,0.5099467635154724,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.9049509167671204,0.6203163266181946,0.5898685455322266,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.791093111038208,0.409200519323349,0.2897309064865112,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.7861347794532776,0.4014430642127991,0.3851447403430938,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.644061803817749,0.2177566438913345,1.0076148509979248,285.1228332519531,284.95001220703125,303.5874938964844,293.7821350097656,299.5957336425781,297.2118225097656,285.1236572265625,1.0,0.6615862846374512,0.4984087646007538,0.4984087646007538,1.0,1.0,-3.341163396835327,1.2475171089172363,2.093646287918091,0.493596076965332,1.0,1.0,0.0,241.3575897216797,217.0,62328.3671875,0.0,3500.21240234375,1.0,279.4450988769531,283.1069030761719,296.7629089355469,300.7392578125,293.1499938964844,293.1499938964844,279.1499938964844,27240.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120617508888244,1.0,0.0,0.0,4.066126346588135,4.066154956817627,1.103201952901145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.966796875,0.0,2057.622314453125,1895.4371337890625,0.0,3515.7275390625,1.0,1.0,0.0,3.0,1.0,0.0
17930520,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8762911558151245,0.5627963542938232,0.5099467635154724,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.9049509167671204,0.6203163266181946,0.5898685455322266,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.791093111038208,0.409200519323349,0.2897309064865112,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.7861347794532776,0.4014430642127991,0.3851447403430938,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.644061803817749,0.2177566438913345,1.0076148509979248,285.1228332519531,284.95001220703125,303.5874938964844,293.7821350097656,299.5957336425781,297.2118225097656,285.1236572265625,1.0,0.6615862846374512,0.4984087646007538,0.4984087646007538,1.0,1.0,-3.341163396835327,1.2475171089172363,2.093646287918091,0.493596076965332,1.0,1.0,0.0,241.3575897216797,217.0,62328.3671875,0.0,3500.21240234375,1.0,279.4450988769531,283.1069030761719,296.7629089355469,300.7392578125,293.1499938964844,293.1499938964844,279.1499938964844,27240.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120617508888244,1.0,0.0,0.0,4.066126346588135,4.066154956817627,1.103201952901145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.966796875,0.0,2057.622314453125,1895.4371337890625,0.0,3515.7275390625,1.0,1.0,0.0,3.0,1.0,0.0
17930580,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8854694962501526,0.5601158738136292,0.5076950788497925,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9177675247192384,0.6220940351486206,0.5915498733520508,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8011428713798523,0.4100284576416015,0.2902422547340393,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7957521080970764,0.4017484784126282,0.3853056728839874,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6512294411659241,0.2177194058895111,1.0062392950057983,284.94219970703125,284.95001220703125,303.6062927246094,293.760986328125,299.5939636230469,297.21063232421875,284.9412841796875,1.0,0.655370831489563,0.4964441061019897,0.4964441061019897,1.0,1.0,-3.33964467048645,1.2427884340286257,2.096856117248535,0.4893365204334259,0.9591130018234252,0.9591130018234252,0.0,229.89752197265625,205.0,63570.46875,0.0,3431.3662109375,1.0,279.1542053222656,282.9022827148437,296.7909851074219,300.9122314453125,293.1499938964844,293.1499938964844,278.8500061035156,29125.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216079711914062,1.0,0.0,0.0,4.055604934692383,4.055634021759033,1.0975002169288928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.0009765625,0.0,2058.96630859375,1895.4371337890625,0.0,3603.990234375,1.0,1.0,0.0,3.0,1.0,0.0
17930640,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8854694962501526,0.5601158738136292,0.5076950788497925,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9177675247192384,0.6220940351486206,0.5915498733520508,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8011428713798523,0.4100284576416015,0.2902422547340393,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7957521080970764,0.4017484784126282,0.3853056728839874,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.6512294411659241,0.2177194058895111,1.0062392950057983,284.94219970703125,284.95001220703125,303.6062927246094,293.760986328125,299.5939636230469,297.21063232421875,284.9412841796875,1.0,0.655370831489563,0.4964441061019897,0.4964441061019897,1.0,1.0,-3.33964467048645,1.2427884340286257,2.096856117248535,0.4893365204334259,0.9591130018234252,0.9591130018234252,0.0,229.89752197265625,205.0,63570.46875,0.0,3431.3662109375,1.0,279.1542053222656,282.9022827148437,296.7909851074219,300.9122314453125,293.1499938964844,293.1499938964844,278.8500061035156,29125.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216079711914062,1.0,0.0,0.0,4.055604934692383,4.055634021759033,1.0975002169288928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.0009765625,0.0,2058.96630859375,1895.4371337890625,0.0,3603.990234375,1.0,1.0,0.0,3.0,1.0,0.0
17930700,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8895388841629028,0.5582096576690674,0.5059900879859924,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.92393159866333,0.6224620938301086,0.5918679237365723,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.8057061433792114,0.4100315272808075,0.2901964783668518,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.8001280426979065,0.40150848031044,0.3850092589855194,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.6544942855834961,0.2174276560544967,1.0044043064117432,284.8011169433594,284.95001220703125,303.6156311035156,293.7510070800781,299.5899658203125,297.2055358886719,284.79656982421875,1.0,0.6519952416419983,0.4954617619514465,0.4954617619514465,1.0,1.0,-3.3353631496429443,1.2389883995056152,2.09637451171875,0.4865308105945587,0.8400169610977173,0.8400169610977173,0.0,224.53466796875,205.0,64499.3359375,0.0,3390.9853515625,1.0,278.8905944824219,282.7404479980469,296.80047607421875,301.05328369140625,293.1499938964844,293.1499938964844,278.8500061035156,36653.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276424050331116,1.0,0.0,0.0,4.013461112976074,4.013490676879883,1.0748091199275225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.8408203125,0.0,2064.0302734375,1895.4371337890625,0.0,3659.5126953125,0.9965991973876952,1.0,0.0,3.0,1.0,0.0
17930760,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8935020565986633,0.5564342141151428,0.504054069519043,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.930038332939148,0.6228561401367188,0.5919395089149475,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8100716471672058,0.4100553691387176,0.290008395910263,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8043907284736633,0.401250958442688,0.3845190405845642,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.6576656699180603,0.2170849591493606,1.0018856525421145,284.8460998535156,284.95001220703125,303.6249084472656,293.74151611328125,299.5859375,297.2005310058594,284.849609375,1.0,0.648426353931427,0.4944908916950226,0.4944908916950226,1.0,1.0,-3.329276323318481,1.234480857849121,2.0947954654693604,0.4833708107471466,0.8247199654579163,0.8247199654579163,0.0,219.2508239746093,193.0,63759.0234375,0.0,3347.0498046875,1.0,278.8554992675781,282.7940673828125,296.7608947753906,300.9169616699219,293.1499938964844,293.1499938964844,279.1499938964844,40535.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282768964767456,1.0,0.0,0.0,3.864933967590332,3.8649628162384033,9.967297955881804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.7021484375,0.0,1900.8636474609373,1895.4371337890625,0.0,3665.3369140625,0.9688435792922974,1.0,0.0,3.0,1.0,0.0
17930820,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9053430557250975,0.5550336241722107,0.5019269585609436,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.946170449256897,0.6252779960632324,0.5933711528778076,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.821471095085144,0.4114803373813629,0.2904126644134521,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8156203031539917,0.4018900096416473,0.3843749463558197,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6666509509086609,0.2171011120080948,0.9988670349121094,284.9531555175781,284.95001220703125,303.6433410644531,293.7239685058594,299.587890625,297.2057800292969,284.9529724121094,1.0,0.6414741277694702,0.492549180984497,0.492549180984497,1.0,1.0,-3.3251101970672607,1.2287073135375977,2.096402883529663,0.4783423840999603,0.8869454860687256,0.8869454860687256,0.0,207.1101989746093,181.0,62890.1015625,0.0,3268.716796875,1.0,279.1441345214844,282.9181213378906,296.697021484375,300.7149353027344,293.1499938964844,293.1499938964844,279.45001220703125,34119.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918813169002533,1.0,0.0,0.0,3.98234796524048,3.98237681388855,1.0582095910649514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.822265625,0.0,2001.5948486328125,1895.4371337890625,0.0,3578.20166015625,0.9897800087928772,1.0,0.0,3.0,1.0,0.0
17930880,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9053430557250975,0.5550336241722107,0.5019269585609436,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.946170449256897,0.6252779960632324,0.5933711528778076,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.821471095085144,0.4114803373813629,0.2904126644134521,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8156203031539917,0.4018900096416473,0.3843749463558197,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6666509509086609,0.2171011120080948,0.9988670349121094,284.9531555175781,284.95001220703125,303.6433410644531,293.7239685058594,299.587890625,297.2057800292969,284.9529724121094,1.0,0.6414741277694702,0.492549180984497,0.492549180984497,1.0,1.0,-3.3251101970672607,1.2287073135375977,2.096402883529663,0.4783423840999603,0.8869454860687256,0.8869454860687256,0.0,207.1101989746093,181.0,62890.1015625,0.0,3268.716796875,1.0,279.1441345214844,282.9181213378906,296.697021484375,300.7149353027344,293.1499938964844,293.1499938964844,279.45001220703125,34119.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918813169002533,1.0,0.0,0.0,3.98234796524048,3.98237681388855,1.0582095910649514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.822265625,0.0,2001.5948486328125,1895.4371337890625,0.0,3578.20166015625,0.9897800087928772,1.0,0.0,3.0,1.0,0.0
17930940,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9215234518051147,0.5543274283409119,0.5006374716758728,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.9644684195518494,0.6283754706382751,0.5955837368965149,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8351395130157471,0.4135504364967346,0.2913540303707123,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.828752338886261,0.4030942618846893,0.3848593831062317,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.678240180015564,0.217576116323471,0.9980563521385192,285.0888061523437,284.95001220703125,303.6615600585937,293.7085876464844,299.5937805175781,297.2169494628906,285.0894775390625,1.0,0.6349169611930847,0.4906074702739715,0.4906074702739715,1.0,1.0,-3.326953887939453,1.22532057762146,2.101633310317993,0.4744361340999603,1.0,1.0,0.0,194.3908233642578,169.0,61798.92578125,0.0,3200.6689453125,1.0,279.4452209472656,283.0760498046875,296.6844482421875,300.6228332519531,293.1499938964844,293.1499938964844,279.1499938964844,27242.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911649227142334,1.0,0.0,0.0,4.066360950469971,4.066389083862305,1.1033291684725557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.66015625,0.0,2057.957763671875,1895.4371337890625,0.0,3511.903076171875,1.0,1.0,0.0,3.0,1.0,0.0
17931000,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.9215234518051147,0.5543274283409119,0.5006374716758728,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.9644684195518494,0.6283754706382751,0.5955837368965149,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8351395130157471,0.4135504364967346,0.2913540303707123,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.828752338886261,0.4030942618846893,0.3848593831062317,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.678240180015564,0.217576116323471,0.9980563521385192,285.0888061523437,284.95001220703125,303.6615600585937,293.7085876464844,299.5937805175781,297.2169494628906,285.0894775390625,1.0,0.6349169611930847,0.4906074702739715,0.4906074702739715,1.0,1.0,-3.326953887939453,1.22532057762146,2.101633310317993,0.4744361340999603,1.0,1.0,0.0,194.3908233642578,169.0,61798.92578125,0.0,3200.6689453125,1.0,279.4452209472656,283.0760498046875,296.6844482421875,300.6228332519531,293.1499938964844,293.1499938964844,279.1499938964844,27242.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911649227142334,1.0,0.0,0.0,4.066360950469971,4.066389083862305,1.1033291684725557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.66015625,0.0,2057.957763671875,1895.4371337890625,0.0,3511.903076171875,1.0,1.0,0.0,3.0,1.0,0.0
17931060,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.938351571559906,0.5518622994422913,0.4985447227954864,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9809890985488892,0.6301410794258118,0.5972306728363037,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8493002653121948,0.4146409928798675,0.292029470205307,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8421488404273987,0.4034425020217895,0.385039359331131,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6903388500213623,0.2176223397254943,0.9969454407691956,284.9148864746094,284.95001220703125,303.6796264648437,293.6956481933594,299.59197998046875,297.2158508300781,284.9141845703125,1.0,0.6283883452415466,0.4887943267822265,0.4887943267822265,1.0,1.0,-3.326122999191284,1.2210707664489746,2.1050522327423096,0.4704841077327728,0.9275254011154176,0.9275254011154176,0.0,182.55926513671875,157.0,63015.9609375,0.0,3131.659912109375,1.0,279.154541015625,282.8786315917969,296.7232360839844,300.8059387207031,293.1499938964844,293.1499938964844,278.8500061035156,31125.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92084139585495,1.0,0.0,0.0,4.045821666717529,4.0458502769470215,1.0922113915512457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.201171875,0.0,2062.244384765625,1895.4371337890625,0.0,3596.92138671875,1.0,1.0,0.0,3.0,1.0,0.0
17931120,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.938351571559906,0.5518622994422913,0.4985447227954864,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9809890985488892,0.6301410794258118,0.5972306728363037,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8493002653121948,0.4146409928798675,0.292029470205307,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8421488404273987,0.4034425020217895,0.385039359331131,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6903388500213623,0.2176223397254943,0.9969454407691956,284.9148864746094,284.95001220703125,303.6796264648437,293.6956481933594,299.59197998046875,297.2158508300781,284.9141845703125,1.0,0.6283883452415466,0.4887943267822265,0.4887943267822265,1.0,1.0,-3.326122999191284,1.2210707664489746,2.1050522327423096,0.4704841077327728,0.9275254011154176,0.9275254011154176,0.0,182.55926513671875,157.0,63015.9609375,0.0,3131.659912109375,1.0,279.154541015625,282.8786315917969,296.7232360839844,300.8059387207031,293.1499938964844,293.1499938964844,278.8500061035156,31125.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92084139585495,1.0,0.0,0.0,4.045821666717529,4.0458502769470215,1.0922113915512457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.201171875,0.0,2062.244384765625,1895.4371337890625,0.0,3596.92138671875,1.0,1.0,0.0,3.0,1.0,0.0
17931180,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9538115859031676,0.5486786365509033,0.4952384233474731,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9947653412818908,0.6311094760894775,0.5977156162261963,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8634017705917358,0.4151217937469482,0.2920478880405426,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8553920984268188,0.4031418263912201,0.3843643069267273,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7018535733222961,0.217176541686058,0.993182361125946,284.8581237792969,284.95001220703125,303.697509765625,293.68536376953125,299.58514404296875,297.2076721191406,284.8594055175781,1.0,0.6212630271911621,0.4869812130928039,0.4869812130928039,1.0,1.0,-3.31741714477539,1.2136584520339966,2.1037585735321045,0.4649988412857055,0.8144125938415527,0.8144125938415527,0.0,171.60858154296875,160.0,63060.6328125,0.0,3050.4970703125,1.0,278.8557434082031,282.806396484375,296.6993408203125,300.80474853515625,293.1499938964844,293.1499938964844,279.1499938964844,40772.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265612363815308,1.0,0.0,0.0,3.813954114913941,3.8139822483062735,9.706087666927488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.017578125,0.0,1838.8359375,1895.4371337890625,0.0,3649.58203125,0.9579864144325256,1.0,0.0,3.0,1.0,0.0
17931240,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9538115859031676,0.5486786365509033,0.4952384233474731,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9947653412818908,0.6311094760894775,0.5977156162261963,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8634017705917358,0.4151217937469482,0.2920478880405426,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8553920984268188,0.4031418263912201,0.3843643069267273,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7018535733222961,0.217176541686058,0.993182361125946,284.8581237792969,284.95001220703125,303.697509765625,293.68536376953125,299.58514404296875,297.2076721191406,284.8594055175781,1.0,0.6212630271911621,0.4869812130928039,0.4869812130928039,1.0,1.0,-3.31741714477539,1.2136584520339966,2.1037585735321045,0.4649988412857055,0.8144125938415527,0.8144125938415527,0.0,171.60858154296875,160.0,63060.6328125,0.0,3050.4970703125,1.0,278.8557434082031,282.806396484375,296.6993408203125,300.80474853515625,293.1499938964844,293.1499938964844,279.1499938964844,40772.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265612363815308,1.0,0.0,0.0,3.813954114913941,3.8139822483062735,9.706087666927488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.017578125,0.0,1838.8359375,1895.4371337890625,0.0,3649.58203125,0.9579864144325256,1.0,0.0,3.0,1.0,0.0
17931300,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9587841033935548,0.5481178164482117,0.4942253530025482,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.998985767364502,0.6323586702346802,0.5981559157371521,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8685043454170227,0.4159870445728302,0.2923568189144134,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8600503206253052,0.4034941494464874,0.3843437731266022,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7057279348373413,0.2172273397445678,0.9921720027923584,284.9779357910156,284.95001220703125,303.70635986328125,293.6813049316406,299.5862731933594,297.21051025390625,284.977294921875,1.0,0.6195122003555298,0.4860746264457702,0.4860746264457702,1.0,1.0,-3.3158600330352783,1.2110763788223269,2.104783773422241,0.4626458883285522,0.8847705721855164,0.8847705721855164,0.0,168.27110290527344,160.0,62250.98828125,0.0,3028.22900390625,1.0,279.105224609375,282.9396667480469,296.6388244628906,300.5704650878906,293.1499938964844,293.1499938964844,279.1499938964844,33779.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191312193870544,1.0,0.0,0.0,3.878617286682129,3.8786449432373047,1.00379986633925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.9208984375,0.0,1864.55126953125,1895.4371337890625,0.0,3581.138671875,0.969074547290802,1.0,0.0,3.0,1.0,0.0
17931360,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9613137245178224,0.5475865602493286,0.4937524497509002,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9990000128746032,0.6338806748390198,0.595633864402771,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8716041445732117,0.4169320464134216,0.2929728925228119,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.8627278208732605,0.403929054737091,0.3846901357173919,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7078914642333984,0.2173535823822021,0.9923749566078186,284.9584045410156,284.95001220703125,303.7151794433594,293.6780090332031,299.5885009765625,297.215087890625,284.9579772949219,1.0,0.6183364987373352,0.4852066934108734,0.4852066934108734,1.0,1.0,-3.3136403560638428,1.2082884311676023,2.10535192489624,0.460390567779541,0.8773274421691895,0.8773274421691895,0.0,166.54771423339844,163.0,62236.15625,0.0,3013.6943359375,1.0,279.14422607421875,282.9259033203125,296.647705078125,300.6204528808594,293.1499938964844,293.1499938964844,279.45001220703125,34028.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164940118789672,1.0,0.0,0.0,3.9331438541412354,3.933171987533569,1.032221575769654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.134765625,0.0,1936.3199462890625,1895.4371337890625,0.0,3556.7685546875,0.9785969853401184,1.0,0.0,3.0,1.0,0.0
17931420,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9632616639137268,0.5468156933784485,0.4929353594779968,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.6380484700202942,0.5912050604820251,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8752331137657166,0.41909921169281,0.2943741679191589,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.865581214427948,0.4050533771514892,0.3856139183044433,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7101128697395325,0.2178089320659637,0.993841588497162,285.0630187988281,284.95001220703125,303.7326965332031,293.673828125,299.5970764160156,297.2304382324219,285.06353759765625,1.0,0.6174003481864929,0.4834707975387573,0.4834707975387573,1.0,1.0,-3.311899423599243,1.2038071155548096,2.1080923080444336,0.4561377167701721,1.0,1.0,0.0,165.04171752929688,166.0,61373.5390625,0.0,3001.429443359375,1.0,279.4446105957031,283.0534362792969,296.65045166015625,300.5569763183594,293.1499938964844,293.1499938964844,279.1499938964844,27679.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094310402870178,1.0,0.0,0.0,4.0633039474487305,4.063332557678223,1.1016710459443857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.58203125,0.0,2057.42626953125,1895.4371337890625,0.0,3491.32275390625,1.0,1.0,0.0,3.0,1.0,0.0
17931480,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9632616639137268,0.5468156933784485,0.4929353594779968,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.6380484700202942,0.5912050604820251,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8752331137657166,0.41909921169281,0.2943741679191589,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.865581214427948,0.4050533771514892,0.3856139183044433,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7101128697395325,0.2178089320659637,0.993841588497162,285.0630187988281,284.95001220703125,303.7326965332031,293.673828125,299.5970764160156,297.2304382324219,285.06353759765625,1.0,0.6174003481864929,0.4834707975387573,0.4834707975387573,1.0,1.0,-3.311899423599243,1.2038071155548096,2.1080923080444336,0.4561377167701721,1.0,1.0,0.0,165.04171752929688,166.0,61373.5390625,0.0,3001.429443359375,1.0,279.4446105957031,283.0534362792969,296.65045166015625,300.5569763183594,293.1499938964844,293.1499938964844,279.1499938964844,27679.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094310402870178,1.0,0.0,0.0,4.0633039474487305,4.063332557678223,1.1016710459443857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.58203125,0.0,2057.42626953125,1895.4371337890625,0.0,3491.32275390625,1.0,1.0,0.0,3.0,1.0,0.0
17931540,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9616835713386536,0.544305145740509,0.4911859631538391,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.6409065127372742,0.5919249653816223,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8759020566940308,0.4202178716659546,0.2953987121582031,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8656078577041626,0.4052671790122986,0.3861190974712372,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7099893689155579,0.2177649140357971,0.9945477843284608,284.8975524902344,284.95001220703125,303.75,293.67303466796875,299.59747314453125,297.23291015625,284.8973083496094,1.0,0.6178098917007446,0.4817349016666412,0.4817349016666412,1.0,1.0,-3.3133511543273926,1.2005629539489746,2.112788200378418,0.4525244235992431,0.8946595788002014,0.8946595788002014,0.0,165.32919311523438,169.0,62585.546875,0.0,3006.219970703125,1.0,279.1546936035156,282.8648681640625,296.7001647949219,300.7512512207031,293.1499938964844,293.1499938964844,278.8500061035156,33811.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186102151870728,1.0,0.0,0.0,4.032523155212402,4.032552719116211,1.085043209059222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.1484375,0.0,2066.41259765625,1895.4371337890625,0.0,3576.326904296875,1.0,1.0,0.0,3.0,1.0,0.0
