time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931600,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9616835713386536,0.544305145740509,0.4911859631538391,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.6409065127372742,0.5919249653816223,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8759020566940308,0.4202178716659546,0.2953987121582031,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8656078577041626,0.4052671790122986,0.3861190974712372,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7099893689155579,0.2177649140357971,0.9945477843284608,284.8975524902344,284.95001220703125,303.75,293.67303466796875,299.59747314453125,297.23291015625,284.8973083496094,1.0,0.6178098917007446,0.4817349016666412,0.4817349016666412,1.0,1.0,-3.3133511543273926,1.2005629539489746,2.112788200378418,0.4525244235992431,0.8946595788002014,0.8946595788002014,0.0,165.32919311523438,169.0,62585.546875,0.0,3006.219970703125,1.0,279.1546936035156,282.8648681640625,296.7001647949219,300.7512512207031,293.1499938964844,293.1499938964844,278.8500061035156,33811.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186102151870728,1.0,0.0,0.0,4.032523155212402,4.032552719116211,1.085043209059222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.1484375,0.0,2066.41259765625,1895.4371337890625,0.0,3576.326904296875,1.0,1.0,0.0,3.0,1.0,0.0
17931660,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9642938375473022,0.5453420281410217,0.4912156164646148,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.6474968791007996,0.5872927904129028,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8809759020805359,0.4251329898834228,0.2981137633323669,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8700335621833801,0.4093153774738312,0.388983815908432,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7151581645011902,0.2219328135251999,1.0084221363067627,284.879638671875,284.95001220703125,303.7671813964844,293.6742248535156,299.621337890625,297.2703552246094,284.8807067871094,1.0,0.6199133396148682,0.4799934923648834,0.4799934923648834,1.0,1.0,-3.3311843872070312,1.203808069229126,2.1273763179779053,0.4513972997665405,0.8144786953926086,0.8144786953926086,0.0,164.6220245361328,172.0,63097.4140625,0.0,3041.021484375,1.0,278.8563537597656,282.8193664550781,296.6889953613281,300.7806396484375,293.1499938964844,293.1499938964844,279.1499938964844,39918.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242579340934752,1.0,0.0,0.0,3.8036739826202393,3.803701877593994,9.653834922573878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.373046875,0.0,1819.4776611328125,1895.4371337890625,0.0,3628.39990234375,0.9549996256828308,1.0,0.0,3.0,1.0,0.0
17931720,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9642938375473022,0.5453420281410217,0.4912156164646148,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.6474968791007996,0.5872927904129028,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8809759020805359,0.4251329898834228,0.2981137633323669,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8700335621833801,0.4093153774738312,0.388983815908432,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7151581645011902,0.2219328135251999,1.0084221363067627,284.879638671875,284.95001220703125,303.7671813964844,293.6742248535156,299.621337890625,297.2703552246094,284.8807067871094,1.0,0.6199133396148682,0.4799934923648834,0.4799934923648834,1.0,1.0,-3.3311843872070312,1.203808069229126,2.1273763179779053,0.4513972997665405,0.8144786953926086,0.8144786953926086,0.0,164.6220245361328,172.0,63097.4140625,0.0,3041.021484375,1.0,278.8563537597656,282.8193664550781,296.6889953613281,300.7806396484375,293.1499938964844,293.1499938964844,279.1499938964844,39918.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242579340934752,1.0,0.0,0.0,3.8036739826202393,3.803701877593994,9.653834922573878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.373046875,0.0,1819.4776611328125,1895.4371337890625,0.0,3628.39990234375,0.9549996256828308,1.0,0.0,3.0,1.0,0.0
17931780,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9658924341201782,0.546230673789978,0.4920481741428375,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.6544857025146484,0.5854073762893677,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8849837183952332,0.429366797208786,0.3011356294155121,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8733438849449158,0.4125165641307831,0.3921344578266144,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7192203402519226,0.2249944806098938,1.02306866645813,284.9883117675781,284.95001220703125,303.78424072265625,293.6757202148437,299.64208984375,297.3026123046875,284.9882507324219,1.0,0.6233553886413574,0.4782520830631256,0.4782520830631256,1.0,1.0,-3.354954481124878,1.2093068361282349,2.1456477642059326,0.4514820277690887,0.9010010957717896,0.9010010957717896,0.0,165.06529235839844,175.0,62937.41796875,0.0,3095.8095703125,1.0,279.14361572265625,282.9370422363281,296.6566467285156,300.6572570800781,293.1499938964844,293.1499938964844,279.45001220703125,32675.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164522290229796,1.0,0.0,0.0,3.966051578521729,3.9660801887512207,1.0495666629140032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.9873046875,0.0,1968.3143310546875,1895.4371337890625,0.0,3556.382080078125,0.9856313467025756,1.0,0.0,3.0,1.0,0.0
17931840,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9658924341201782,0.546230673789978,0.4920481741428375,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.6544857025146484,0.5854073762893677,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8849837183952332,0.429366797208786,0.3011356294155121,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8733438849449158,0.4125165641307831,0.3921344578266144,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7192203402519226,0.2249944806098938,1.02306866645813,284.9883117675781,284.95001220703125,303.78424072265625,293.6757202148437,299.64208984375,297.3026123046875,284.9882507324219,1.0,0.6233553886413574,0.4782520830631256,0.4782520830631256,1.0,1.0,-3.354954481124878,1.2093068361282349,2.1456477642059326,0.4514820277690887,0.9010010957717896,0.9010010957717896,0.0,165.06529235839844,175.0,62937.41796875,0.0,3095.8095703125,1.0,279.14361572265625,282.9370422363281,296.6566467285156,300.6572570800781,293.1499938964844,293.1499938964844,279.45001220703125,32675.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164522290229796,1.0,0.0,0.0,3.966051578521729,3.9660801887512207,1.0495666629140032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.9873046875,0.0,1968.3143310546875,1895.4371337890625,0.0,3556.382080078125,0.9856313467025756,1.0,0.0,3.0,1.0,0.0
17931900,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.9655402898788452,0.5465187430381775,0.4922454357147217,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9990000128746032,0.657706618309021,0.5862781405448914,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8858668804168701,0.4312896728515625,0.3024645745754242,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8738881945610046,0.4138930737972259,0.3934432864189148,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.7201827764511108,0.2262400984764099,1.0289336442947388,285.0964660644531,284.95001220703125,303.7927551269531,293.6766052246094,299.6499328613281,297.3148498535156,285.1004943847656,1.0,0.6253159046173096,0.4773813784122467,0.4773813784122467,1.0,1.0,-3.366464138031006,1.2118772268295288,2.1545867919921875,0.4514200389385223,1.0,1.0,0.0,165.8411407470703,175.0,62251.8203125,0.0,3125.812255859375,1.0,279.40838623046875,283.0634155273437,296.64111328125,300.53680419921875,293.1499938964844,293.1499938964844,279.45001220703125,28407.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91198992729187,1.0,0.0,0.0,4.058188438415527,4.05821704864502,1.098898792406544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.232421875,0.0,2056.51171875,1895.4371337890625,0.0,3515.061767578125,1.0,1.0,0.0,3.0,1.0,0.0
17931960,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.9650909900665284,0.54691481590271,0.4926106631755829,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.9990000128746032,0.6608507037162781,0.5875242352485657,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.8866050839424133,0.4332572221755981,0.3038462400436401,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.8742642402648926,0.4152852296829223,0.3947820365428924,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.7209267020225525,0.2274275869131088,1.0345081090927124,285.1371765136719,284.95001220703125,303.8012084960937,293.67755126953125,299.6561889648437,297.326171875,285.13916015625,1.0,0.6274022459983826,0.4762610495090484,0.4762610495090484,1.0,1.0,-3.3783771991729736,1.214051365852356,2.164325714111328,0.4508532583713531,1.0,1.0,0.0,166.7537384033203,178.0,62258.23046875,0.0,3157.696533203125,1.0,279.4447937011719,283.1023254394531,296.6645202636719,300.619873046875,293.1499938964844,293.1499938964844,279.1499938964844,27232.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117229580879213,1.0,0.0,0.0,4.064789295196533,4.064817905426025,1.102476630876481e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.9189453125,0.0,2055.728515625,1895.4371337890625,0.0,3512.5869140625,1.0,1.0,0.0,3.0,1.0,0.0
17932020,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9617282152175904,0.5457469820976257,0.492196261882782,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.6650164127349854,0.5930627584457397,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8859063386917114,0.4358518421649933,0.3060046136379242,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8729386925697327,0.4168627858161926,0.3967162668704986,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7206238508224487,0.2289142310619354,1.042865753173828,284.9819030761719,284.95001220703125,303.818115234375,293.6797180175781,299.6561279296875,297.3300476074219,284.9818420410156,1.0,0.631638765335083,0.4740204215049743,0.4740204215049743,1.0,1.0,-3.399519681930542,1.2171818017959597,2.182337760925293,0.4491779506206512,0.9971684813499452,0.9971684813499452,0.0,169.4357147216797,181.0,63919.28125,0.0,3220.947509765625,1.0,279.15509033203125,282.9154663085937,296.71630859375,300.8435363769531,293.1499938964844,293.1499938964844,278.8500061035156,27452.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922698438167572,1.0,0.0,0.0,4.063724994659424,4.063753604888916,1.1018993291145307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.384765625,0.0,2056.111083984375,1895.4371337890625,0.0,3614.0400390625,1.0,1.0,0.0,3.0,1.0,0.0
17932080,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9617282152175904,0.5457469820976257,0.492196261882782,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.6650164127349854,0.5930627584457397,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8859063386917114,0.4358518421649933,0.3060046136379242,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8729386925697327,0.4168627858161926,0.3967162668704986,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7206238508224487,0.2289142310619354,1.042865753173828,284.9819030761719,284.95001220703125,303.818115234375,293.6797180175781,299.6561279296875,297.3300476074219,284.9818420410156,1.0,0.631638765335083,0.4740204215049743,0.4740204215049743,1.0,1.0,-3.399519681930542,1.2171818017959597,2.182337760925293,0.4491779506206512,0.9971684813499452,0.9971684813499452,0.0,169.4357147216797,181.0,63919.28125,0.0,3220.947509765625,1.0,279.15509033203125,282.9154663085937,296.71630859375,300.8435363769531,293.1499938964844,293.1499938964844,278.8500061035156,27452.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922698438167572,1.0,0.0,0.0,4.063724994659424,4.063753604888916,1.1018993291145307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.384765625,0.0,2056.111083984375,1895.4371337890625,0.0,3614.0400390625,1.0,1.0,0.0,3.0,1.0,0.0
17932140,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9553054571151732,0.5432608723640442,0.4902635514736175,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.666678786277771,0.6020806431770325,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8825799226760864,0.4373473823070526,0.3072554469108581,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8690652847290039,0.4173233807086944,0.3974567651748657,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7180048227310181,0.2294332832098007,1.0466269254684448,284.8406677246094,284.95001220703125,303.8349304199219,293.68218994140625,299.6438903808594,297.315673828125,284.8434143066406,1.0,0.635565996170044,0.4717797935009002,0.4717797935009002,1.0,1.0,-3.4149646759033203,1.2179871797561646,2.196977376937866,0.4463897049427032,0.8550525307655334,0.8550525307655334,0.0,172.99871826171875,184.0,65107.75,0.0,3276.96923828125,1.0,278.8548278808594,282.7508544921875,296.7149963378906,300.93902587890625,293.1499938964844,293.1499938964844,279.1499938964844,37627.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317496418952942,1.0,0.0,0.0,3.989086151123047,3.989115715026856,1.0617935686241251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.8876953125,0.0,2039.2333984375,1895.4371337890625,0.0,3697.16796875,0.9926469326019288,1.0,0.0,3.0,1.0,0.0
17932200,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9553054571151732,0.5432608723640442,0.4902635514736175,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.666678786277771,0.6020806431770325,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8825799226760864,0.4373473823070526,0.3072554469108581,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8690652847290039,0.4173233807086944,0.3974567651748657,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.7180048227310181,0.2294332832098007,1.0466269254684448,284.8406677246094,284.95001220703125,303.8349304199219,293.68218994140625,299.6438903808594,297.315673828125,284.8434143066406,1.0,0.635565996170044,0.4717797935009002,0.4717797935009002,1.0,1.0,-3.4149646759033203,1.2179871797561646,2.196977376937866,0.4463897049427032,0.8550525307655334,0.8550525307655334,0.0,172.99871826171875,184.0,65107.75,0.0,3276.96923828125,1.0,278.8548278808594,282.7508544921875,296.7149963378906,300.93902587890625,293.1499938964844,293.1499938964844,279.1499938964844,37627.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317496418952942,1.0,0.0,0.0,3.989086151123047,3.989115715026856,1.0617935686241251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.8876953125,0.0,2039.2333984375,1895.4371337890625,0.0,3697.16796875,0.9926469326019288,1.0,0.0,3.0,1.0,0.0
17932260,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.950356900691986,0.5428118109703064,0.4894177317619324,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.6689949035644531,0.6096907258033752,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8804531097412109,0.4400891065597534,0.3089440762996673,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8662264943122864,0.4187396466732025,0.3985612988471985,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7159059643745422,0.2303176373243332,1.0502521991729736,285.0036315917969,284.95001220703125,303.8516845703125,293.6849975585937,299.6381530761719,297.31121826171875,285.0047302246094,1.0,0.6393491625785828,0.4695882201194763,0.4695882201194763,1.0,1.0,-3.4308135509490967,1.2189892530441284,2.211824417114258,0.4435335099697113,0.966382384300232,0.966382384300232,0.0,176.1566925048828,187.0,64231.62109375,0.0,3332.036865234375,1.0,279.1445007324219,282.9289855957031,296.666748046875,300.7605895996094,293.1499938964844,293.1499938964844,278.8500061035156,29429.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242929816246032,1.0,0.0,0.0,4.0542497634887695,4.054278373718262,1.0967668231387506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.94140625,0.0,2059.6435546875,1895.4371337890625,0.0,3628.72265625,1.0,1.0,0.0,3.0,1.0,0.0
17932320,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.950356900691986,0.5428118109703064,0.4894177317619324,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.6689949035644531,0.6096907258033752,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8804531097412109,0.4400891065597534,0.3089440762996673,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8662264943122864,0.4187396466732025,0.3985612988471985,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7159059643745422,0.2303176373243332,1.0502521991729736,285.0036315917969,284.95001220703125,303.8516845703125,293.6849975585937,299.6381530761719,297.31121826171875,285.0047302246094,1.0,0.6393491625785828,0.4695882201194763,0.4695882201194763,1.0,1.0,-3.4308135509490967,1.2189892530441284,2.211824417114258,0.4435335099697113,0.966382384300232,0.966382384300232,0.0,176.1566925048828,187.0,64231.62109375,0.0,3332.036865234375,1.0,279.1445007324219,282.9289855957031,296.666748046875,300.7605895996094,293.1499938964844,293.1499938964844,278.8500061035156,29429.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242929816246032,1.0,0.0,0.0,4.0542497634887695,4.054278373718262,1.0967668231387506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.94140625,0.0,2059.6435546875,1895.4371337890625,0.0,3628.72265625,1.0,1.0,0.0,3.0,1.0,0.0
17932380,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9453116059303284,0.5411902070045471,0.4884612560272217,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.6703823804855347,0.6172677874565125,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8784137964248657,0.4421713650226593,0.3106578588485718,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.863517165184021,0.4196382164955139,0.3997325301170349,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7138399481773376,0.2308807969093322,1.0539443492889404,284.8789367675781,284.95001220703125,303.86834716796875,293.6881408691406,299.6278686523437,297.300048828125,284.8817138671875,1.0,0.64311683177948,0.4673966467380523,0.4673966467380523,1.0,1.0,-3.4466915130615234,1.2199121713638306,2.226779222488404,0.4406799674034118,0.8555244207382202,0.8555244207382202,0.0,179.34434509277344,190.0,65351.54296875,0.0,3387.80859375,1.0,278.8547058105469,282.7804870605469,296.7108459472656,300.9391784667969,293.1499938964844,293.1499938964844,279.1499938964844,37857.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322068095207214,1.0,0.0,0.0,3.974576950073242,3.974606275558472,1.0540836683503585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0810546875,0.0,2021.7567138671875,1895.4371337890625,0.0,3701.352294921875,0.9902685880661012,1.0,0.0,3.0,1.0,0.0
17932440,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9453116059303284,0.5411902070045471,0.4884612560272217,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.6703823804855347,0.6172677874565125,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8784137964248657,0.4421713650226593,0.3106578588485718,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.863517165184021,0.4196382164955139,0.3997325301170349,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7138399481773376,0.2308807969093322,1.0539443492889404,284.8789367675781,284.95001220703125,303.86834716796875,293.6881408691406,299.6278686523437,297.300048828125,284.8817138671875,1.0,0.64311683177948,0.4673966467380523,0.4673966467380523,1.0,1.0,-3.4466915130615234,1.2199121713638306,2.226779222488404,0.4406799674034118,0.8555244207382202,0.8555244207382202,0.0,179.34434509277344,190.0,65351.54296875,0.0,3387.80859375,1.0,278.8547058105469,282.7804870605469,296.7108459472656,300.9391784667969,293.1499938964844,293.1499938964844,279.1499938964844,37857.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322068095207214,1.0,0.0,0.0,3.974576950073242,3.974606275558472,1.0540836683503585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0810546875,0.0,2021.7567138671875,1895.4371337890625,0.0,3701.352294921875,0.9902685880661012,1.0,0.0,3.0,1.0,0.0
17932500,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9426662921905518,0.5409363508224487,0.4879125654697418,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.6713027954101562,0.6211658716201782,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8773096799850464,0.4435468912124634,0.3114635050296783,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.862076461315155,0.4203346371650696,0.4002348482608795,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7126757502555847,0.2312660813331604,1.0553935766220093,285.0078125,284.95001220703125,303.8766784667969,293.6898193359375,299.62457275390625,297.29742431640625,285.0095520019531,1.0,0.6449376940727234,0.4663008749485016,0.4663008749485016,1.0,1.0,-3.454033136367798,1.2201168537139893,2.2339162826538086,0.4390486180782318,0.9408391118049622,0.9408391118049622,0.0,180.9555511474609,190.0,64571.35546875,0.0,3414.5732421875,1.0,279.1092834472656,282.9228515625,296.6625671386719,300.7318115234375,293.1499938964844,293.1499938964844,279.1499938964844,31879.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267049431800842,1.0,0.0,0.0,4.039366245269775,4.039395332336426,1.0887288226513192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.412109375,0.0,2059.72216796875,1895.4371337890625,0.0,3650.902099609375,1.0,1.0,0.0,3.0,1.0,0.0
17932560,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.940913736820221,0.5409438014030457,0.4879007637500763,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.6724793314933777,0.6241960525512695,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8768973350524902,0.445133626461029,0.3125492930412292,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8612717390060425,0.4212264716625213,0.401052713394165,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7120312452316284,0.2317799031734466,1.0576785802841189,285.0292663574219,284.95001220703125,303.8849792480469,293.69158935546875,299.6232604980469,297.29754638671875,285.0303955078125,1.0,0.6468168497085571,0.4652437567710876,0.4652437567710876,1.0,1.0,-3.4626994132995605,1.2208995819091797,2.241799831390381,0.4377018809318542,0.97814279794693,0.97814279794693,0.0,182.34576416015625,193.0,64550.984375,0.0,3443.271484375,1.0,279.145263671875,282.94610595703125,296.67340087890625,300.78570556640625,293.1499938964844,293.1499938964844,278.8500061035156,28822.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251505732536316,1.0,0.0,0.0,4.057105541229248,4.05713415145874,1.0983122820107385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.61328125,0.0,2058.48486328125,1895.4371337890625,0.0,3636.61328125,1.0,1.0,0.0,3.0,1.0,0.0
17932620,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9360458850860596,0.5393401980400085,0.4870021939277649,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.673491358757019,0.6315189003944397,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8751230239868164,0.4472734332084656,0.3143304884433746,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8588315844535828,0.4221445620059967,0.4022786319255829,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7100314497947693,0.2323009967803955,1.0612564086914062,284.8863220214844,284.95001220703125,303.90155029296875,293.6954040527344,299.6131286621094,297.28662109375,284.8871765136719,1.0,0.6505127549171448,0.4631294906139374,0.4631294906139374,1.0,1.0,-3.478351354598999,1.2217589616775513,2.256592273712158,0.4347690641880035,0.8695005178451538,0.8695005178451538,0.0,185.4986572265625,196.0,65886.5,0.0,3499.245361328125,1.0,278.854736328125,282.7764892578125,296.720458984375,300.97930908203125,293.1499938964844,293.1499938964844,279.1499938964844,36455.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335219264030457,1.0,0.0,0.0,4.01408576965332,4.014115333557129,1.0751438139777747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.9892578125,0.0,2063.241943359375,1895.4371337890625,0.0,3713.380859375,0.9977387189865112,1.0,0.0,3.0,1.0,0.0
17932680,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9360458850860596,0.5393401980400085,0.4870021939277649,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.673491358757019,0.6315189003944397,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8751230239868164,0.4472734332084656,0.3143304884433746,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8588315844535828,0.4221445620059967,0.4022786319255829,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7100314497947693,0.2323009967803955,1.0612564086914062,284.8863220214844,284.95001220703125,303.90155029296875,293.6954040527344,299.6131286621094,297.28662109375,284.8871765136719,1.0,0.6505127549171448,0.4631294906139374,0.4631294906139374,1.0,1.0,-3.478351354598999,1.2217589616775513,2.256592273712158,0.4347690641880035,0.8695005178451538,0.8695005178451538,0.0,185.4986572265625,196.0,65886.5,0.0,3499.245361328125,1.0,278.854736328125,282.7764892578125,296.720458984375,300.97930908203125,293.1499938964844,293.1499938964844,279.1499938964844,36455.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335219264030457,1.0,0.0,0.0,4.01408576965332,4.014115333557129,1.0751438139777747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.9892578125,0.0,2063.241943359375,1895.4371337890625,0.0,3713.380859375,0.9977387189865112,1.0,0.0,3.0,1.0,0.0
17932740,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9314327836036682,0.539089024066925,0.4864017069339752,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.6751843094825745,0.6377590298652649,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8735014200210571,0.4502666890621185,0.3162280917167663,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8564886450767517,0.4236995279788971,0.4035574197769165,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7079854011535645,0.2331286817789077,1.0646610260009766,285.05084228515625,284.95001220703125,303.9180908203125,293.69952392578125,299.6083679199219,297.2841491699219,285.05181884765625,1.0,0.6540793776512146,0.4610152244567871,0.4610152244567871,1.0,1.0,-3.49305272102356,1.2221835851669312,2.270869016647339,0.4314759373664856,1.0,1.0,0.0,188.62710571289065,199.0,64880.3984375,0.0,3553.244384765625,1.0,279.1453552246094,282.9593505859375,296.68145751953125,300.8158874511719,293.1499938964844,293.1499938964844,278.8500061035156,27418.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266176819801332,1.0,0.0,0.0,4.063602447509766,4.0636305809021,1.1018327086276258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.5703125,0.0,2055.664306640625,1895.4371337890625,0.0,3650.10009765625,1.0,1.0,0.0,3.0,1.0,0.0
17932800,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9314327836036682,0.539089024066925,0.4864017069339752,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.9990000128746032,0.6751843094825745,0.6377590298652649,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8735014200210571,0.4502666890621185,0.3162280917167663,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8564886450767517,0.4236995279788971,0.4035574197769165,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7079854011535645,0.2331286817789077,1.0646610260009766,285.05084228515625,284.95001220703125,303.9180908203125,293.69952392578125,299.6083679199219,297.2841491699219,285.05181884765625,1.0,0.6540793776512146,0.4610152244567871,0.4610152244567871,1.0,1.0,-3.49305272102356,1.2221835851669312,2.270869016647339,0.4314759373664856,1.0,1.0,0.0,188.62710571289065,199.0,64880.3984375,0.0,3553.244384765625,1.0,279.1453552246094,282.9593505859375,296.68145751953125,300.8158874511719,293.1499938964844,293.1499938964844,278.8500061035156,27418.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266176819801332,1.0,0.0,0.0,4.063602447509766,4.0636305809021,1.1018327086276258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.5703125,0.0,2055.664306640625,1895.4371337890625,0.0,3650.10009765625,1.0,1.0,0.0,3.0,1.0,0.0
17932860,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9253342747688292,0.5375103950500488,0.4856004118919372,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.996982216835022,0.6761627197265625,0.6404341459274292,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8707529306411743,0.4524451494216919,0.3180857896804809,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8531232476234436,0.4245910048484802,0.4048210680484772,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.705031156539917,0.2335869967937469,1.0681997537612915,284.8963623046875,284.95001220703125,303.9345703125,293.7039794921875,299.5986328125,297.2748718261719,284.896240234375,1.0,0.6573598384857178,0.4588891565799713,0.4588891565799713,1.0,1.0,-3.503296375274658,1.2207856178283691,2.282510757446289,0.427562266588211,0.9032850861549376,0.9032850861549376,0.0,192.4547119140625,202.0,66253.9375,0.0,3601.01220703125,1.0,278.8546142578125,282.77850341796875,296.7286682128906,301.01080322265625,293.1499938964844,293.1499938964844,278.54998779296875,33062.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348512291908264,1.0,0.0,0.0,4.036249160766602,4.036278247833252,1.0870490996239823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.1328125,0.0,2065.2783203125,1895.4371337890625,0.0,3725.526123046875,1.0,1.0,0.0,3.0,1.0,0.0
17932920,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9253342747688292,0.5375103950500488,0.4856004118919372,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.996982216835022,0.6761627197265625,0.6404341459274292,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8707529306411743,0.4524451494216919,0.3180857896804809,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8531232476234436,0.4245910048484802,0.4048210680484772,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.705031156539917,0.2335869967937469,1.0681997537612915,284.8963623046875,284.95001220703125,303.9345703125,293.7039794921875,299.5986328125,297.2748718261719,284.896240234375,1.0,0.6573598384857178,0.4588891565799713,0.4588891565799713,1.0,1.0,-3.503296375274658,1.2207856178283691,2.282510757446289,0.427562266588211,0.9032850861549376,0.9032850861549376,0.0,192.4547119140625,202.0,66253.9375,0.0,3601.01220703125,1.0,278.8546142578125,282.77850341796875,296.7286682128906,301.01080322265625,293.1499938964844,293.1499938964844,278.54998779296875,33062.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348512291908264,1.0,0.0,0.0,4.036249160766602,4.036278247833252,1.0870490996239823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.1328125,0.0,2065.2783203125,1895.4371337890625,0.0,3725.526123046875,1.0,1.0,0.0,3.0,1.0,0.0
17932980,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9173901081085204,0.5354599952697754,0.4838137924671173,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.99265056848526,0.6769571304321289,0.6411985754966736,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8665275573730469,0.4541927874088287,0.3193764090538025,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8483737111091614,0.42497718334198,0.4053359627723694,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.700676441192627,0.233637273311615,1.0693036317825315,284.8685913085937,284.95001220703125,303.9510192871094,293.708740234375,299.5868225097656,297.2633361816406,284.8691711425781,1.0,0.6598754525184631,0.4567631185054779,0.4567631185054779,1.0,1.0,-3.505594491958618,1.2163182497024536,2.289276361465454,0.4221576452255249,0.8115893006324768,0.8115893006324768,0.0,196.7929534912109,205.0,66378.7421875,0.0,3632.5908203125,1.0,278.5559387207031,282.728515625,296.7198791503906,301.029052734375,293.1499938964844,293.1499938964844,278.8500061035156,40442.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397833943367004,1.0,0.0,0.0,3.801081657409668,3.801109790802002,9.64068021858111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.064453125,0.0,1820.377197265625,1895.4371337890625,0.0,3770.47509765625,0.954598903656006,1.0,0.0,3.0,1.0,0.0
17933040,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9173901081085204,0.5354599952697754,0.4838137924671173,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.99265056848526,0.6769571304321289,0.6411985754966736,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8665275573730469,0.4541927874088287,0.3193764090538025,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8483737111091614,0.42497718334198,0.4053359627723694,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.700676441192627,0.233637273311615,1.0693036317825315,284.8685913085937,284.95001220703125,303.9510192871094,293.708740234375,299.5868225097656,297.2633361816406,284.8691711425781,1.0,0.6598754525184631,0.4567631185054779,0.4567631185054779,1.0,1.0,-3.505594491958618,1.2163182497024536,2.289276361465454,0.4221576452255249,0.8115893006324768,0.8115893006324768,0.0,196.7929534912109,205.0,66378.7421875,0.0,3632.5908203125,1.0,278.5559387207031,282.728515625,296.7198791503906,301.029052734375,293.1499938964844,293.1499938964844,278.8500061035156,40442.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397833943367004,1.0,0.0,0.0,3.801081657409668,3.801109790802002,9.64068021858111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.064453125,0.0,1820.377197265625,1895.4371337890625,0.0,3770.47509765625,0.954598903656006,1.0,0.0,3.0,1.0,0.0
17933100,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9150762557983398,0.5353581309318542,0.4834358990192413,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.991503119468689,0.6781911849975586,0.6420802474021912,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8656519055366516,0.4556935727596283,0.3202699720859527,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8471221923828125,0.4256726205348968,0.4058302342891693,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6994681358337402,0.2339449673891067,1.0703253746032717,284.9869689941406,284.95001220703125,303.9592590332031,293.7112731933594,299.5859069824219,297.2649841308594,284.9854736328125,1.0,0.6611286997795105,0.4557000696659088,0.4557000696659088,1.0,1.0,-3.509089708328247,1.2149652242660522,2.2941246032714844,0.4197098612785339,0.8850141763687134,0.8850141763687134,0.0,198.30322265625,205.0,65667.484375,0.0,3650.22265625,1.0,278.804931640625,282.8600158691406,296.6711120605469,300.8103332519531,293.1499938964844,293.1499938964844,278.8500061035156,33421.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328599572181702,1.0,0.0,0.0,3.870106458663941,3.870134115219116,9.993995035983971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.828125,0.0,1850.9937744140625,1895.4371337890625,0.0,3707.32763671875,0.9668620824813844,1.0,0.0,3.0,1.0,0.0
17933160,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9137700200080872,0.5352553725242615,0.483446717262268,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9910354614257812,0.6794887185096741,0.6433595418930054,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8655661940574646,0.4572451114654541,0.3213899135589599,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8466060161590576,0.4264440238475799,0.4065947234630584,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.6989520192146301,0.2343295812606811,1.0721536874771118,284.9686584472656,284.95001220703125,303.96746826171875,293.7138671875,299.58612060546875,297.2675476074219,284.9686584472656,1.0,0.6625223755836487,0.4547493159770965,0.4547493159770965,1.0,1.0,-3.515105962753296,1.214814305305481,2.3002915382385254,0.4179884791374206,0.8811579942703247,0.8811579942703247,0.0,199.46463012695312,208.0,65799.03125,0.0,3671.986083984375,1.0,278.8441467285156,282.8471984863281,296.68780517578125,300.87774658203125,293.1499938964844,293.1499938964844,279.1499938964844,33686.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307644367218018,1.0,0.0,0.0,3.9283015727996826,3.9283297061920166,1.0296815844412777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.6943359375,0.0,1927.294677734375,1895.4371337890625,0.0,3688.146240234375,0.9774455428123474,1.0,0.0,3.0,1.0,0.0
17933220,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9112684726715088,0.5353485345840454,0.4835120439529419,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9901853799819946,0.6824103593826294,0.6460615992546082,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8655098080635071,0.4606308341026306,0.3237246870994568,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8457151055335999,0.4282504916191101,0.4082798659801483,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.6981222033500671,0.2353070080280304,1.0765436887741089,285.0762023925781,284.95001220703125,303.98388671875,293.71929931640625,299.5883178710937,297.27508544921875,285.0775451660156,1.0,0.665513277053833,0.452847808599472,0.452847808599472,1.0,1.0,-3.5285463333129883,1.2150336503982544,2.3135125637054443,0.4147683084011078,1.0,1.0,0.0,201.8409423828125,211.0,65170.46875,0.0,3719.533935546875,1.0,279.1448059082031,282.97576904296875,296.7026062011719,300.8443298339844,293.1499938964844,293.1499938964844,278.8500061035156,27394.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252328276634216,1.0,0.0,0.0,4.063229560852051,4.063258171081543,1.1016305734301568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.0458984375,0.0,2054.953857421875,1895.4371337890625,0.0,3637.369384765625,1.0,1.0,0.0,3.0,1.0,0.0
17933280,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9112684726715088,0.5353485345840454,0.4835120439529419,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9901853799819946,0.6824103593826294,0.6460615992546082,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8655098080635071,0.4606308341026306,0.3237246870994568,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8457151055335999,0.4282504916191101,0.4082798659801483,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.6981222033500671,0.2353070080280304,1.0765436887741089,285.0762023925781,284.95001220703125,303.98388671875,293.71929931640625,299.5883178710937,297.27508544921875,285.0775451660156,1.0,0.665513277053833,0.452847808599472,0.452847808599472,1.0,1.0,-3.5285463333129883,1.2150336503982544,2.3135125637054443,0.4147683084011078,1.0,1.0,0.0,201.8409423828125,211.0,65170.46875,0.0,3719.533935546875,1.0,279.1448059082031,282.97576904296875,296.7026062011719,300.8443298339844,293.1499938964844,293.1499938964844,278.8500061035156,27394.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252328276634216,1.0,0.0,0.0,4.063229560852051,4.063258171081543,1.1016305734301568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.0458984375,0.0,2054.953857421875,1895.4371337890625,0.0,3637.369384765625,1.0,1.0,0.0,3.0,1.0,0.0
17933340,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.906671404838562,0.533786952495575,0.4826958477497101,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9877501130104064,0.6838728189468384,0.6479935050010681,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8637299537658691,0.4629113972187042,0.3256462216377258,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8432750105857849,0.4291138350963592,0.4095163643360138,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.695913553237915,0.235744446516037,1.0799825191497805,284.9192810058594,284.95001220703125,304.00030517578125,293.7250671386719,299.5814819335937,297.2695007324219,284.9190368652344,1.0,0.6684141159057617,0.4509463012218475,0.4509463012218475,1.0,1.0,-3.5378360748291016,1.2136133909225464,2.3242228031158447,0.4110556542873382,0.9219645261764526,0.9219645261764526,0.0,205.21925354003903,214.0,66589.2265625,0.0,3763.075439453125,1.0,278.8546142578125,282.79180908203125,296.7549743652344,301.0574951171875,293.1499938964844,293.1499938964844,278.54998779296875,31652.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347825050354004,1.0,0.0,0.0,4.043224334716797,4.043252944946289,1.0908095191553002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.380859375,0.0,2063.084716796875,1895.4371337890625,0.0,3724.8984375,1.0,1.0,0.0,3.0,1.0,0.0
17933400,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.906671404838562,0.533786952495575,0.4826958477497101,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9877501130104064,0.6838728189468384,0.6479935050010681,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8637299537658691,0.4629113972187042,0.3256462216377258,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8432750105857849,0.4291138350963592,0.4095163643360138,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.695913553237915,0.235744446516037,1.0799825191497805,284.9192810058594,284.95001220703125,304.00030517578125,293.7250671386719,299.5814819335937,297.2695007324219,284.9190368652344,1.0,0.6684141159057617,0.4509463012218475,0.4509463012218475,1.0,1.0,-3.5378360748291016,1.2136133909225464,2.3242228031158447,0.4110556542873382,0.9219645261764526,0.9219645261764526,0.0,205.21925354003903,214.0,66589.2265625,0.0,3763.075439453125,1.0,278.8546142578125,282.79180908203125,296.7549743652344,301.0574951171875,293.1499938964844,293.1499938964844,278.54998779296875,31652.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347825050354004,1.0,0.0,0.0,4.043224334716797,4.043252944946289,1.0908095191553002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.380859375,0.0,2063.084716796875,1895.4371337890625,0.0,3724.8984375,1.0,1.0,0.0,3.0,1.0,0.0
