time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933460,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9003952145576477,0.5316188335418701,0.4808473289012909,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9836497902870178,0.6845735311508179,0.6487987041473389,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.860284149646759,0.4646497666835785,0.3269520699977875,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8392660021781921,0.4293553531169891,0.4099253714084625,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6920983195304871,0.2356799095869064,1.0806736946105957,284.86920166015625,284.95001220703125,304.0166931152344,293.73114013671875,299.56964111328125,297.25787353515625,284.8700866699219,1.0,0.6706913113594055,0.4489360153675079,0.4489360153675079,1.0,1.0,-3.5394768714904785,1.209007978439331,2.3304688930511475,0.4057570993900299,0.8210839629173279,0.8210839629173279,0.0,209.3228302001953,217.0,66884.4453125,0.0,3792.01953125,1.0,278.55572509765625,282.7199401855469,296.7471008300781,301.0886535644531,293.1499938964844,293.1499938964844,278.8500061035156,40061.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406800866127014,1.0,0.0,0.0,3.838009834289551,3.838038206100464,9.82891151579679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.2177734375,0.0,1863.1983642578125,1895.4371337890625,0.0,3778.626953125,0.9626032114028932,1.0,0.0,3.0,1.0,0.0
17933520,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9003952145576477,0.5316188335418701,0.4808473289012909,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9836497902870178,0.6845735311508179,0.6487987041473389,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.860284149646759,0.4646497666835785,0.3269520699977875,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8392660021781921,0.4293553531169891,0.4099253714084625,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6920983195304871,0.2356799095869064,1.0806736946105957,284.86920166015625,284.95001220703125,304.0166931152344,293.73114013671875,299.56964111328125,297.25787353515625,284.8700866699219,1.0,0.6706913113594055,0.4489360153675079,0.4489360153675079,1.0,1.0,-3.5394768714904785,1.209007978439331,2.3304688930511475,0.4057570993900299,0.8210839629173279,0.8210839629173279,0.0,209.3228302001953,217.0,66884.4453125,0.0,3792.01953125,1.0,278.55572509765625,282.7199401855469,296.7471008300781,301.0886535644531,293.1499938964844,293.1499938964844,278.8500061035156,40061.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406800866127014,1.0,0.0,0.0,3.838009834289551,3.838038206100464,9.82891151579679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.2177734375,0.0,1863.1983642578125,1895.4371337890625,0.0,3778.626953125,0.9626032114028932,1.0,0.0,3.0,1.0,0.0
17933580,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8974176049232483,0.5313540697097778,0.4803929328918457,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9820387363433838,0.6869016885757446,0.6507625579833984,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8595671057701111,0.467739075422287,0.3289729654788971,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8376914262771606,0.4306859374046325,0.4110398292541504,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.69046550989151,0.2362425029277801,1.0829060077667236,284.96954345703125,284.95001220703125,304.0331115722656,293.7375793457031,299.568359375,297.2618713378906,284.9696044921875,1.0,0.6731131672859192,0.4469257295131683,0.4469257295131683,1.0,1.0,-3.547738075256348,1.206836462020874,2.3409016132354736,0.4012829959392547,0.8902071714401245,0.8902071714401245,0.0,211.9201812744141,220.0,66282.53125,0.0,3828.568115234375,1.0,278.8437194824219,282.8392333984375,296.7139587402344,300.9349670410156,293.1499938964844,293.1499938964844,279.1499938964844,33683.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320665001869202,1.0,0.0,0.0,3.964855909347534,3.9648845195770255,1.0489338819752447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.7626953125,0.0,1974.9306640625,1895.4371337890625,0.0,3700.068603515625,0.985951840877533,1.0,0.0,3.0,1.0,0.0
17933640,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8974176049232483,0.5313540697097778,0.4803929328918457,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9820387363433838,0.6869016885757446,0.6507625579833984,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8595671057701111,0.467739075422287,0.3289729654788971,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8376914262771606,0.4306859374046325,0.4110398292541504,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.69046550989151,0.2362425029277801,1.0829060077667236,284.96954345703125,284.95001220703125,304.0331115722656,293.7375793457031,299.568359375,297.2618713378906,284.9696044921875,1.0,0.6731131672859192,0.4469257295131683,0.4469257295131683,1.0,1.0,-3.547738075256348,1.206836462020874,2.3409016132354736,0.4012829959392547,0.8902071714401245,0.8902071714401245,0.0,211.9201812744141,220.0,66282.53125,0.0,3828.568115234375,1.0,278.8437194824219,282.8392333984375,296.7139587402344,300.9349670410156,293.1499938964844,293.1499938964844,279.1499938964844,33683.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320665001869202,1.0,0.0,0.0,3.964855909347534,3.9648845195770255,1.0489338819752447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.7626953125,0.0,1974.9306640625,1895.4371337890625,0.0,3700.068603515625,0.985951840877533,1.0,0.0,3.0,1.0,0.0
17933700,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8962587714195251,0.5314003229141235,0.4803303182125091,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9815132021903992,0.6882595419883728,0.6519338488578796,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8595134615898132,0.4694567918777466,0.330106645822525,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8371995091438293,0.4315190315246582,0.4117622673511505,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.689961314201355,0.2366537302732467,1.084618091583252,285.071533203125,284.95001220703125,304.04132080078125,293.74090576171875,299.56890869140625,297.2655334472656,285.07391357421875,1.0,0.6744595170021057,0.4459205865859985,0.4459205865859985,1.0,1.0,-3.5533604621887207,1.2062828540802002,2.3470776081085205,0.3992872238159179,0.9819326996803284,0.9819326996803284,0.0,213.11773681640625,220.0,65499.3984375,0.0,3850.0615234375,1.0,279.10821533203125,282.9610900878906,296.70001220703125,300.8049011230469,293.1499938964844,293.1499938964844,279.1499938964844,29334.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269978404045104,1.0,0.0,0.0,4.053500175476074,4.053528785705566,1.0963610748149222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.3798828125,0.0,2057.835205078125,1895.4371337890625,0.0,3653.59326171875,1.0,1.0,0.0,3.0,1.0,0.0
17933760,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.8955247402191162,0.5315790176391602,0.4805048406124115,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.981340765953064,0.6897538900375366,0.6533364057540894,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.859830379486084,0.4712982177734375,0.331385850906372,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.837047278881073,0.4324711561203003,0.4126558005809784,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6897977590560913,0.2371610701084137,1.0868794918060305,285.0988464355469,284.95001220703125,304.0495300292969,293.74432373046875,299.5707702636719,297.27056884765625,285.10015869140625,1.0,0.6759388446807861,0.4450032711029053,0.4450032711029053,1.0,1.0,-3.560589075088501,1.206529140472412,2.354059934616089,0.397742211818695,1.0,1.0,0.0,214.1654815673828,223.0,65441.703125,0.0,3874.78515625,1.0,279.14459228515625,282.9900207519531,296.7254638671875,300.8857421875,293.1499938964844,293.1499938964844,278.8500061035156,27243.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261295199394226,1.0,0.0,0.0,4.064735889434815,4.064764499664307,1.1024475270460243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.5625,0.0,2055.74658203125,1895.4371337890625,0.0,3645.614013671875,1.0,1.0,0.0,3.0,1.0,0.0
17933820,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8919015526771545,0.5301744937896729,0.4798573553562164,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9791457653045654,0.6911568641662598,0.6552421450614929,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8586301207542419,0.4737624526023865,0.3334501087665558,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8351103067398071,0.4333488047122955,0.4139167070388794,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6879853010177612,0.2375786453485489,1.0902262926101685,284.9385986328125,284.95001220703125,304.06597900390625,293.7514038085937,299.5645446777344,297.2659912109375,284.9382629394531,1.0,0.6787654161453247,0.4431686699390411,0.4431686699390411,1.0,1.0,-3.570141792297364,1.205171823501587,2.3649702072143555,0.3941276371479034,0.9512481689453124,0.9512481689453124,0.0,217.38796997070312,226.0,66926.0546875,0.0,3918.799560546875,1.0,278.8544921875,282.8023376464844,296.77984619140625,301.1025695800781,293.1499938964844,293.1499938964844,278.54998779296875,29691.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352759122848512,1.0,0.0,0.0,4.052846908569336,4.052875995635986,1.0960079634969588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.6220703125,0.0,2059.908447265625,1895.4371337890625,0.0,3729.403564453125,1.0,1.0,0.0,3.0,1.0,0.0
17933880,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8919015526771545,0.5301744937896729,0.4798573553562164,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9791457653045654,0.6911568641662598,0.6552421450614929,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8586301207542419,0.4737624526023865,0.3334501087665558,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8351103067398071,0.4333488047122955,0.4139167070388794,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6879853010177612,0.2375786453485489,1.0902262926101685,284.9385986328125,284.95001220703125,304.06597900390625,293.7514038085937,299.5645446777344,297.2659912109375,284.9382629394531,1.0,0.6787654161453247,0.4431686699390411,0.4431686699390411,1.0,1.0,-3.570141792297364,1.205171823501587,2.3649702072143555,0.3941276371479034,0.9512481689453124,0.9512481689453124,0.0,217.38796997070312,226.0,66926.0546875,0.0,3918.799560546875,1.0,278.8544921875,282.8023376464844,296.77984619140625,301.1025695800781,293.1499938964844,293.1499938964844,278.54998779296875,29691.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352759122848512,1.0,0.0,0.0,4.052846908569336,4.052875995635986,1.0960079634969588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.6220703125,0.0,2059.908447265625,1895.4371337890625,0.0,3729.403564453125,1.0,1.0,0.0,3.0,1.0,0.0
17933940,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8860571384429932,0.5278552770614624,0.4779687821865082,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.974847972393036,0.691507875919342,0.6558132767677307,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8554747104644775,0.4754660427570343,0.3347841799259186,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8313482403755188,0.4334171712398529,0.4142276644706726,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6843288540840149,0.237383171916008,1.0905351638793943,284.8578796386719,284.95001220703125,304.0824584960937,293.7588195800781,299.552001953125,297.2528076171875,284.8602905273437,1.0,0.6809350848197937,0.441334068775177,0.441334068775177,1.0,1.0,-3.5709118843078613,1.200530171394348,2.3703818321228027,0.389080673456192,0.831531822681427,0.831531822681427,0.0,221.5735321044922,229.0,67413.1484375,0.0,3946.3310546875,1.0,278.5554504394531,282.7019348144531,296.777587890625,301.1537780761719,293.1499938964844,293.1499938964844,278.8500061035156,39750.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941697359085083,1.0,0.0,0.0,3.882954835891724,3.882983446121216,1.0060462045657914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.21875,0.0,1917.564453125,1895.4371337890625,0.0,3787.867431640625,0.9722931385040284,1.0,0.0,3.0,1.0,0.0
17934000,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8860571384429932,0.5278552770614624,0.4779687821865082,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.974847972393036,0.691507875919342,0.6558132767677307,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8554747104644775,0.4754660427570343,0.3347841799259186,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8313482403755188,0.4334171712398529,0.4142276644706726,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6843288540840149,0.237383171916008,1.0905351638793943,284.8578796386719,284.95001220703125,304.0824584960937,293.7588195800781,299.552001953125,297.2528076171875,284.8602905273437,1.0,0.6809350848197937,0.441334068775177,0.441334068775177,1.0,1.0,-3.5709118843078613,1.200530171394348,2.3703818321228027,0.389080673456192,0.831531822681427,0.831531822681427,0.0,221.5735321044922,229.0,67413.1484375,0.0,3946.3310546875,1.0,278.5554504394531,282.7019348144531,296.777587890625,301.1537780761719,293.1499938964844,293.1499938964844,278.8500061035156,39750.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941697359085083,1.0,0.0,0.0,3.882954835891724,3.882983446121216,1.0060462045657914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.21875,0.0,1917.564453125,1895.4371337890625,0.0,3787.867431640625,0.9722931385040284,1.0,0.0,3.0,1.0,0.0
17934060,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8830820918083191,0.5275093913078308,0.4773835241794586,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9729713201522828,0.6935462951660156,0.6574520468711853,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8547388315200806,0.4785804450511932,0.336791068315506,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8297072649002075,0.43458953499794,0.4151650667190552,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.6825774312019348,0.2378050833940506,1.0920830965042114,284.9618835449219,284.95001220703125,304.09893798828125,293.7665405273437,299.55059814453125,297.25604248046875,284.9617614746094,1.0,0.6831761598587036,0.4394788146018982,0.4394788146018982,1.0,1.0,-3.5775701999664307,1.197987675666809,2.379582643508911,0.3846060633659363,0.8977148532867432,0.8977148532867432,0.0,224.2687530517578,232.0,66785.984375,0.0,3979.976318359375,1.0,278.84423828125,282.8236389160156,296.7436828613281,300.9979248046875,293.1499938964844,293.1499938964844,279.1499938964844,33686.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332584142684937,1.0,0.0,0.0,4.011114120483398,4.011143207550049,1.073552652997023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.041015625,0.0,2036.45947265625,1895.4371337890625,0.0,3710.971435546875,0.9960574507713318,1.0,0.0,3.0,1.0,0.0
17934120,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8830820918083191,0.5275093913078308,0.4773835241794586,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9729713201522828,0.6935462951660156,0.6574520468711853,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8547388315200806,0.4785804450511932,0.336791068315506,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8297072649002075,0.43458953499794,0.4151650667190552,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.6825774312019348,0.2378050833940506,1.0920830965042114,284.9618835449219,284.95001220703125,304.09893798828125,293.7665405273437,299.55059814453125,297.25604248046875,284.9617614746094,1.0,0.6831761598587036,0.4394788146018982,0.4394788146018982,1.0,1.0,-3.5775701999664307,1.197987675666809,2.379582643508911,0.3846060633659363,0.8977148532867432,0.8977148532867432,0.0,224.2687530517578,232.0,66785.984375,0.0,3979.976318359375,1.0,278.84423828125,282.8236389160156,296.7436828613281,300.9979248046875,293.1499938964844,293.1499938964844,279.1499938964844,33686.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332584142684937,1.0,0.0,0.0,4.011114120483398,4.011143207550049,1.073552652997023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.041015625,0.0,2036.45947265625,1895.4371337890625,0.0,3710.971435546875,0.9960574507713318,1.0,0.0,3.0,1.0,0.0
17934180,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.8815472722053528,0.5279064178466797,0.4775797128677368,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9724223613739014,0.6963573694229126,0.6599136590957642,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.8552795052528381,0.4823567867279053,0.3393102288246155,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8292598724365234,0.4363826215267181,0.41673544049263,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.6820489168167114,0.2386900335550308,1.0957304239273071,285.12042236328125,284.95001220703125,304.115478515625,293.77459716796875,299.5540771484375,297.2662048339844,285.121826171875,1.0,0.6858772039413452,0.4376235604286194,0.4376235604286194,1.0,1.0,-3.59006667137146,1.1975367069244385,2.392529964447021,0.3809797465801239,1.0,1.0,0.0,226.39505004882807,235.0,65695.7734375,0.0,4025.408447265625,1.0,279.1446838378906,283.00421142578125,296.7528076171875,300.9304504394531,293.1499938964844,293.1499938964844,278.8500061035156,27260.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267259240150452,1.0,0.0,0.0,4.065313339233398,4.065341949462891,1.1027608479707851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.17578125,0.0,2056.6826171875,1895.4371337890625,0.0,3651.09521484375,1.0,1.0,0.0,3.0,1.0,0.0
17934240,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.8815472722053528,0.5279064178466797,0.4775797128677368,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9724223613739014,0.6963573694229126,0.6599136590957642,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.8552795052528381,0.4823567867279053,0.3393102288246155,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8292598724365234,0.4363826215267181,0.41673544049263,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.6820489168167114,0.2386900335550308,1.0957304239273071,285.12042236328125,284.95001220703125,304.115478515625,293.77459716796875,299.5540771484375,297.2662048339844,285.121826171875,1.0,0.6858772039413452,0.4376235604286194,0.4376235604286194,1.0,1.0,-3.59006667137146,1.1975367069244385,2.392529964447021,0.3809797465801239,1.0,1.0,0.0,226.39505004882807,235.0,65695.7734375,0.0,4025.408447265625,1.0,279.1446838378906,283.00421142578125,296.7528076171875,300.9304504394531,293.1499938964844,293.1499938964844,278.8500061035156,27260.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267259240150452,1.0,0.0,0.0,4.065313339233398,4.065341949462891,1.1027608479707851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.17578125,0.0,2056.6826171875,1895.4371337890625,0.0,3651.09521484375,1.0,1.0,0.0,3.0,1.0,0.0
17934300,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.880649209022522,0.5275611877441406,0.4776666760444641,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9720271825790404,0.6973089575767517,0.6611695885658264,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8554503917694092,0.4838972389698028,0.340597540140152,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8289650082588196,0.437024861574173,0.4175819754600525,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6817649006843567,0.2390240281820297,1.0979276895523071,284.9917907714844,284.95001220703125,304.123779296875,293.7787475585937,299.5530090332031,297.2671813964844,284.9859619140625,1.0,0.6873573064804077,0.43669593334198,0.43669593334198,1.0,1.0,-3.596899032592773,1.1974951028823853,2.3994040489196777,0.3793422281742096,0.9931122660636902,0.9931122660636902,0.0,227.62049865722656,235.0,67080.8125,0.0,4050.7421875,1.0,278.8880310058594,282.84637451171875,296.8104553222656,301.1778259277344,293.1499938964844,293.1499938964844,278.8500061035156,27311.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327877759933472,1.0,0.0,0.0,4.064407825469971,4.064436435699463,1.1022697208318275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.7998046875,0.0,2055.865966796875,1895.4371337890625,0.0,3706.667724609375,1.0,1.0,0.0,3.0,1.0,0.0
17934360,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8785080313682556,0.5266502499580383,0.4770984947681427,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.970459520816803,0.6977038979530334,0.6618006229400635,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8545476794242859,0.4850125312805176,0.3415277004241943,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8277056217193604,0.4372784495353699,0.4180297553539276,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.6805731654167175,0.2391051054000854,1.0990768671035769,284.9580383300781,284.95001220703125,304.132080078125,293.7829895019531,299.5481262207031,297.26275634765625,284.9576416015625,1.0,0.6886627674102783,0.4357618391513824,0.4357618391513824,1.0,1.0,-3.600022077560425,1.196065902709961,2.403956174850464,0.3771559596061706,0.9770129919052124,0.9770129919052124,0.0,229.4877777099609,238.0,67231.703125,0.0,4070.39501953125,1.0,278.8545227050781,282.8138732910156,296.8096923828125,301.15093994140625,293.1499938964844,293.1499938964844,278.54998779296875,28289.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935447096824646,1.0,0.0,0.0,4.059669494628906,4.059698104858398,1.09970085304667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.1318359375,0.0,2057.552490234375,1895.4371337890625,0.0,3730.966552734375,1.0,1.0,0.0,3.0,1.0,0.0
17934420,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8730469942092896,0.524219274520874,0.4752044677734375,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.966031014919281,0.6977441906929016,0.6621753573417664,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8516709804534912,0.4867130219936371,0.3429131209850311,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8241443634033203,0.4371993541717529,0.4182667434215545,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.6771096587181091,0.2388128787279129,1.0991458892822266,284.84344482421875,284.95001220703125,304.1487121582031,293.79168701171875,299.5341796875,297.2483825683594,284.84735107421875,1.0,0.6907617449760437,0.4338936507701874,0.4338936507701874,1.0,1.0,-3.600235939025879,1.190986394882202,2.4092495441436768,0.3717859387397766,0.8393926024436951,0.8393926024436951,0.0,233.74122619628903,241.0,67918.6171875,0.0,4097.1435546875,1.0,278.5551452636719,282.6816101074219,296.8132019042969,301.2236328125,293.1499938964844,293.1499938964844,278.8500061035156,39318.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942291259765625,1.0,0.0,0.0,3.9281606674194336,3.928189754486084,1.0296076879967586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.677734375,0.0,1972.4647216796875,1895.4371337890625,0.0,3793.25830078125,0.9812228679656982,1.0,0.0,3.0,1.0,0.0
17934480,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8730469942092896,0.524219274520874,0.4752044677734375,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.966031014919281,0.6977441906929016,0.6621753573417664,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.8516709804534912,0.4867130219936371,0.3429131209850311,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8241443634033203,0.4371993541717529,0.4182667434215545,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.6771096587181091,0.2388128787279129,1.0991458892822266,284.84344482421875,284.95001220703125,304.1487121582031,293.79168701171875,299.5341796875,297.2483825683594,284.84735107421875,1.0,0.6907617449760437,0.4338936507701874,0.4338936507701874,1.0,1.0,-3.600235939025879,1.190986394882202,2.4092495441436768,0.3717859387397766,0.8393926024436951,0.8393926024436951,0.0,233.74122619628903,241.0,67918.6171875,0.0,4097.1435546875,1.0,278.5551452636719,282.6816101074219,296.8132019042969,301.2236328125,293.1499938964844,293.1499938964844,278.8500061035156,39318.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942291259765625,1.0,0.0,0.0,3.9281606674194336,3.928189754486084,1.0296076879967586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.677734375,0.0,1972.4647216796875,1895.4371337890625,0.0,3793.25830078125,0.9812228679656982,1.0,0.0,3.0,1.0,0.0
17934540,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8700370192527771,0.5237659215927124,0.4744683504104614,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.963829219341278,0.6994724273681641,0.6634733080863953,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8508643507957458,0.4898441135883331,0.3449006974697113,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8223704695701599,0.4382007718086242,0.4190185070037842,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6752271056175232,0.239103615283966,1.1000750064849854,284.9618530273437,284.95001220703125,304.1654052734375,293.8007202148437,299.5316467285156,297.2506103515625,284.963134765625,1.0,0.6928438544273376,0.4320254623889923,0.4320254623889923,1.0,1.0,-3.605310440063477,1.187669277191162,2.4176411628723145,0.3667050004005432,0.9105752110481262,0.9105752110481262,0.0,236.5707244873047,244.0,67144.6015625,0.0,4127.9619140625,1.0,278.8445739746094,282.8185119628906,296.77850341796875,301.0595703125,293.1499938964844,293.1499938964844,278.54998779296875,33132.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340198636054992,1.0,0.0,0.0,4.035466194152832,4.035495281219482,1.0866274351428729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.259765625,0.0,2064.796142578125,1895.4371337890625,0.0,3717.931884765625,1.0,1.0,0.0,3.0,1.0,0.0
17934600,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8700370192527771,0.5237659215927124,0.4744683504104614,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.963829219341278,0.6994724273681641,0.6634733080863953,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8508643507957458,0.4898441135883331,0.3449006974697113,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8223704695701599,0.4382007718086242,0.4190185070037842,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6752271056175232,0.239103615283966,1.1000750064849854,284.9618530273437,284.95001220703125,304.1654052734375,293.8007202148437,299.5316467285156,297.2506103515625,284.963134765625,1.0,0.6928438544273376,0.4320254623889923,0.4320254623889923,1.0,1.0,-3.605310440063477,1.187669277191162,2.4176411628723145,0.3667050004005432,0.9105752110481262,0.9105752110481262,0.0,236.5707244873047,244.0,67144.6015625,0.0,4127.9619140625,1.0,278.8445739746094,282.8185119628906,296.77850341796875,301.0595703125,293.1499938964844,293.1499938964844,278.54998779296875,33132.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340198636054992,1.0,0.0,0.0,4.035466194152832,4.035495281219482,1.0866274351428729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.259765625,0.0,2064.796142578125,1895.4371337890625,0.0,3717.931884765625,1.0,1.0,0.0,3.0,1.0,0.0
17934660,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8667349219322205,0.5223721861839294,0.4735341668128967,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9613128304481506,0.7003971338272095,0.6646509170532227,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.849825918674469,0.4923619925975799,0.3468373417854309,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.820422887802124,0.438745766878128,0.4197737574577331,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.673262894153595,0.2391801625490188,1.1013239622116089,284.9007873535156,284.95001220703125,304.1821594238281,293.8100891113281,299.5253295898437,297.2460021972656,284.9011535644531,1.0,0.6950026154518127,0.4303405284881592,0.4303405284881592,1.0,1.0,-3.610349655151367,1.18478262424469,2.425566911697388,0.3623184561729431,0.8321678638458252,0.8321678638458252,0.0,239.6700439453125,247.0,67698.234375,0.0,4160.4072265625,1.0,278.5555114746094,282.7322082519531,296.8210144042969,301.2018127441406,293.1499938964844,293.1499938964844,278.8500061035156,39121.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397502541542052,1.0,0.0,0.0,3.873956441879273,3.8739848136901855,1.00138879588485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.7060546875,0.0,1901.097900390625,1895.4371337890625,0.0,3770.173828125,0.96967875957489,1.0,0.0,3.0,1.0,0.0
17934720,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8667349219322205,0.5223721861839294,0.4735341668128967,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9613128304481506,0.7003971338272095,0.6646509170532227,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.849825918674469,0.4923619925975799,0.3468373417854309,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.820422887802124,0.438745766878128,0.4197737574577331,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.673262894153595,0.2391801625490188,1.1013239622116089,284.9007873535156,284.95001220703125,304.1821594238281,293.8100891113281,299.5253295898437,297.2460021972656,284.9011535644531,1.0,0.6950026154518127,0.4303405284881592,0.4303405284881592,1.0,1.0,-3.610349655151367,1.18478262424469,2.425566911697388,0.3623184561729431,0.8321678638458252,0.8321678638458252,0.0,239.6700439453125,247.0,67698.234375,0.0,4160.4072265625,1.0,278.5555114746094,282.7322082519531,296.8210144042969,301.2018127441406,293.1499938964844,293.1499938964844,278.8500061035156,39121.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397502541542052,1.0,0.0,0.0,3.873956441879273,3.8739848136901855,1.00138879588485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.7060546875,0.0,1901.097900390625,1895.4371337890625,0.0,3770.173828125,0.96967875957489,1.0,0.0,3.0,1.0,0.0
17934780,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8645724654197693,0.5221667885780334,0.4732199311256408,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9598855376243592,0.7023605108261108,0.6663559675216675,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8497662544250488,0.4957926571369171,0.3491396903991699,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8193365931510925,0.4399926364421844,0.4208706617355346,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6720998287200928,0.2396809160709381,1.1034460067749023,284.9876403808594,284.95001220703125,304.1990051269531,293.8197937011719,299.52587890625,297.25128173828125,284.98699951171875,1.0,0.6973190903663635,0.428655594587326,0.428655594587326,1.0,1.0,-3.6186563968658447,1.1830610036849976,2.4355952739715576,0.3583215177059173,0.9091399908065796,0.9091399908065796,0.0,242.17108154296875,250.0,67222.703125,0.0,4197.9541015625,1.0,278.843994140625,282.8382568359375,296.8002319335937,301.07843017578125,293.1499938964844,293.1499938964844,278.54998779296875,32986.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322878122329712,1.0,0.0,0.0,4.023581504821777,4.0236101150512695,1.0802364158735145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.513671875,0.0,2047.4913330078125,1895.4371337890625,0.0,3702.09375,0.998635709285736,1.0,0.0,3.0,1.0,0.0
17934840,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8645724654197693,0.5221667885780334,0.4732199311256408,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9598855376243592,0.7023605108261108,0.6663559675216675,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8497662544250488,0.4957926571369171,0.3491396903991699,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8193365931510925,0.4399926364421844,0.4208706617355346,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6720998287200928,0.2396809160709381,1.1034460067749023,284.9876403808594,284.95001220703125,304.1990051269531,293.8197937011719,299.52587890625,297.25128173828125,284.98699951171875,1.0,0.6973190903663635,0.428655594587326,0.428655594587326,1.0,1.0,-3.6186563968658447,1.1830610036849976,2.4355952739715576,0.3583215177059173,0.9091399908065796,0.9091399908065796,0.0,242.17108154296875,250.0,67222.703125,0.0,4197.9541015625,1.0,278.843994140625,282.8382568359375,296.8002319335937,301.07843017578125,293.1499938964844,293.1499938964844,278.54998779296875,32986.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322878122329712,1.0,0.0,0.0,4.023581504821777,4.0236101150512695,1.0802364158735145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.513671875,0.0,2047.4913330078125,1895.4371337890625,0.0,3702.09375,0.998635709285736,1.0,0.0,3.0,1.0,0.0
17934900,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.863199770450592,0.5214104652404785,0.4729160368442535,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9588637948036194,0.7027627825737,0.6670921444892883,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8494866490364075,0.4970505833625793,0.3502308428287506,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.818579375743866,0.4402646720409393,0.421377032995224,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6713563203811646,0.2397506088018417,1.104544997215271,284.87091064453125,284.95001220703125,304.2074279785156,293.8247375488281,299.5226135253906,297.248779296875,284.8731689453125,1.0,0.6985140442848206,0.4278131425380707,0.4278131425380707,1.0,1.0,-3.622427940368652,1.1820358037948608,2.440392017364502,0.356433242559433,0.8226179480552673,0.8226179480552673,0.0,243.6564178466797,250.0,67990.09375,0.0,4217.20703125,1.0,278.5899658203125,282.7061462402344,296.8543701171875,301.30303955078125,293.1499938964844,293.1499938964844,278.54998779296875,39732.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380093216896056,1.0,0.0,0.0,3.94458532333374,3.9446146488189697,1.0382357231719652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.8505859375,0.0,1997.30908203125,1895.4371337890625,0.0,3754.328369140625,0.9822579026222228,1.0,0.0,3.0,1.0,0.0
17934960,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8612313866615295,0.5206892490386963,0.4722427427768707,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9571919441223145,0.7031419277191162,0.6674488186836243,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8486771583557129,0.4983204901218414,0.35111004114151,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8173233270645142,0.4404976665973663,0.4216325879096985,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6701505184173584,0.2397716641426086,1.1049351692199707,284.9136657714844,284.95001220703125,304.2159118652344,293.8298034667969,299.5189208984375,297.2460021972656,284.913818359375,1.0,0.6995785236358643,0.4269455075263977,0.4269455075263977,1.0,1.0,-3.6238815784454346,1.180105209350586,2.4437763690948486,0.3541017174720764,0.8339205980300903,0.8339205980300903,0.0,245.46548461914065,253.0,67817.2890625,0.0,4232.30810546875,1.0,278.55572509765625,282.7410888671875,296.84454345703125,301.2328491210937,293.1499938964844,293.1499938964844,278.8500061035156,38725.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389252066612244,1.0,0.0,0.0,3.872845411300659,3.872874021530152,1.000814563667518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.591796875,0.0,1896.5423583984373,1895.4371337890625,0.0,3762.667236328125,0.969203770160675,1.0,0.0,3.0,1.0,0.0
17935020,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8589787483215332,0.5204018354415894,0.4718644917011261,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9555504322052002,0.7049368023872375,0.6690093278884888,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8485178351402283,0.5017531514167786,0.3534215986728668,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8161083459854126,0.441662847995758,0.4226682782173157,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6689070463180542,0.2402358204126358,1.1069761514663696,284.994384765625,284.95001220703125,304.23291015625,293.8401184082031,299.5184936523437,297.25048828125,284.9936218261719,1.0,0.7019103765487671,0.4252102673053741,0.4252102673053741,1.0,1.0,-3.631778478622437,1.178003430366516,2.45377516746521,0.3500362634658813,0.9133372902870178,0.9133372902870178,0.0,248.1349334716797,256.0,67377.984375,0.0,4270.0810546875,1.0,278.843994140625,282.8414611816406,296.822998046875,301.11163330078125,293.1499938964844,293.1499938964844,278.54998779296875,32723.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319671392440796,1.0,0.0,0.0,4.02974796295166,4.029777050018311,1.0835500461325864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.7333984375,0.0,2053.657470703125,1895.4371337890625,0.0,3699.1591796875,1.0,1.0,0.0,3.0,1.0,0.0
17935080,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8589787483215332,0.5204018354415894,0.4718644917011261,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9555504322052002,0.7049368023872375,0.6690093278884888,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8485178351402283,0.5017531514167786,0.3534215986728668,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8161083459854126,0.441662847995758,0.4226682782173157,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6689070463180542,0.2402358204126358,1.1069761514663696,284.994384765625,284.95001220703125,304.23291015625,293.8401184082031,299.5184936523437,297.25048828125,284.9936218261719,1.0,0.7019103765487671,0.4252102673053741,0.4252102673053741,1.0,1.0,-3.631778478622437,1.178003430366516,2.45377516746521,0.3500362634658813,0.9133372902870178,0.9133372902870178,0.0,248.1349334716797,256.0,67377.984375,0.0,4270.0810546875,1.0,278.843994140625,282.8414611816406,296.822998046875,301.11163330078125,293.1499938964844,293.1499938964844,278.54998779296875,32723.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319671392440796,1.0,0.0,0.0,4.02974796295166,4.029777050018311,1.0835500461325864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.7333984375,0.0,2053.657470703125,1895.4371337890625,0.0,3699.1591796875,1.0,1.0,0.0,3.0,1.0,0.0
17935140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8556432723999023,0.5188543796539307,0.4708315730094909,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9526964426040648,0.7055439949035645,0.6699493527412415,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8473959565162659,0.5042715668678284,0.3553921282291412,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8140069246292114,0.4420715272426605,0.4233502447605133,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6669182777404785,0.2402707934379577,1.1082615852355957,284.91375732421875,284.95001220703125,304.25,293.8507995605469,299.5106811523437,297.24444580078125,284.91375732421875,1.0,0.7041338086128235,0.4234749972820282,0.4234749972820282,1.0,1.0,-3.6364126205444336,1.174682855606079,2.4617297649383545,0.3457199335098266,0.8363321423530579,0.8363321423530579,0.0,251.5380249023437,259.0,68016.8125,0.0,4303.728515625,1.0,278.5556030273437,282.7378234863281,296.8668518066406,301.2681884765625,293.1499938964844,293.1499938964844,278.8500061035156,38622.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388449788093568,1.0,0.0,0.0,3.8870983123779297,3.887126922607422,1.008194431051379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.869140625,0.0,1913.8739013671875,1895.4371337890625,0.0,3761.937255859375,0.97198748588562,1.0,0.0,3.0,1.0,0.0
17935200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8556432723999023,0.5188543796539307,0.4708315730094909,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9526964426040648,0.7055439949035645,0.6699493527412415,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8473959565162659,0.5042715668678284,0.3553921282291412,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8140069246292114,0.4420715272426605,0.4233502447605133,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6669182777404785,0.2402707934379577,1.1082615852355957,284.91375732421875,284.95001220703125,304.25,293.8507995605469,299.5106811523437,297.24444580078125,284.91375732421875,1.0,0.7041338086128235,0.4234749972820282,0.4234749972820282,1.0,1.0,-3.6364126205444336,1.174682855606079,2.4617297649383545,0.3457199335098266,0.8363321423530579,0.8363321423530579,0.0,251.5380249023437,259.0,68016.8125,0.0,4303.728515625,1.0,278.5556030273437,282.7378234863281,296.8668518066406,301.2681884765625,293.1499938964844,293.1499938964844,278.8500061035156,38622.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388449788093568,1.0,0.0,0.0,3.8870983123779297,3.887126922607422,1.008194431051379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.869140625,0.0,1913.8739013671875,1895.4371337890625,0.0,3761.937255859375,0.97198748588562,1.0,0.0,3.0,1.0,0.0
17935260,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.853410542011261,0.518527090549469,0.4704070389270782,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9509528875350952,0.7071976065635681,0.6713657975196838,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8472285866737366,0.507727324962616,0.3577125370502472,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8127303719520569,0.4431582391262054,0.4243049621582031,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6656434535980225,0.2406839877367019,1.1100668907165527,284.9960632324219,284.95001220703125,304.26739501953125,293.8617858886719,299.5102844238281,297.2485046386719,284.99578857421875,1.0,0.7064026594161987,0.4218155145645141,0.4218155145645141,1.0,1.0,-3.643709897994995,1.1724998950958252,2.47121000289917,0.3417857587337494,0.9173725843429564,0.9173725843429564,0.0,254.2567596435547,262.0,67523.71875,0.0,4340.4453125,1.0,278.8440856933594,282.8408508300781,296.8450012207031,301.1448974609375,293.1499938964844,293.1499938964844,278.54998779296875,32556.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319517016410828,1.0,0.0,0.0,4.037731647491455,4.0377607345581055,1.0878477496589769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.4892578125,0.0,2063.10595703125,1895.4371337890625,0.0,3699.017333984375,1.0,1.0,0.0,3.0,1.0,0.0
