time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935320,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.853410542011261,0.518527090549469,0.4704070389270782,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9509528875350952,0.7071976065635681,0.6713657975196838,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8472285866737366,0.507727324962616,0.3577125370502472,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8127303719520569,0.4431582391262054,0.4243049621582031,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6656434535980225,0.2406839877367019,1.1100668907165527,284.9960632324219,284.95001220703125,304.26739501953125,293.8617858886719,299.5102844238281,297.2485046386719,284.99578857421875,1.0,0.7064026594161987,0.4218155145645141,0.4218155145645141,1.0,1.0,-3.643709897994995,1.1724998950958252,2.47121000289917,0.3417857587337494,0.9173725843429564,0.9173725843429564,0.0,254.2567596435547,262.0,67523.71875,0.0,4340.4453125,1.0,278.8440856933594,282.8408508300781,296.8450012207031,301.1448974609375,293.1499938964844,293.1499938964844,278.54998779296875,32556.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319517016410828,1.0,0.0,0.0,4.037731647491455,4.0377607345581055,1.0878477496589769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.4892578125,0.0,2063.10595703125,1895.4371337890625,0.0,3699.017333984375,1.0,1.0,0.0,3.0,1.0,0.0
17935380,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8502113223075867,0.5169652700424194,0.4693683683872223,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.94809228181839,0.7076847553253174,0.6722015142440796,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.84619140625,0.510277509689331,0.3597099781036377,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8106388449668884,0.4435056746006012,0.4249342083930969,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6637106537818909,0.2406820356845855,1.1111934185028076,284.9134521484375,284.95001220703125,304.28521728515625,293.8731689453125,299.5028381347656,297.2423400878906,284.9135131835937,1.0,0.7085692882537842,0.4201560318470001,0.4201560318470001,1.0,1.0,-3.6479897499084473,1.169204831123352,2.4787850379943848,0.3376475274562835,0.8400395512580872,0.8400395512580872,0.0,257.6588439941406,265.0,68210.828125,0.0,4373.30810546875,1.0,278.5555114746094,282.7348022460937,296.8894348144531,301.302978515625,293.1499938964844,293.1499938964844,278.8500061035156,38531.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388078451156616,1.0,0.0,0.0,3.90114951133728,3.901178359985352,1.0154966503250762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.240234375,0.0,1931.16357421875,1895.4371337890625,0.0,3761.59912109375,0.9751257300376892,1.0,0.0,3.0,1.0,0.0
17935440,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8502113223075867,0.5169652700424194,0.4693683683872223,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.94809228181839,0.7076847553253174,0.6722015142440796,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.84619140625,0.510277509689331,0.3597099781036377,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8106388449668884,0.4435056746006012,0.4249342083930969,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6637106537818909,0.2406820356845855,1.1111934185028076,284.9134521484375,284.95001220703125,304.28521728515625,293.8731689453125,299.5028381347656,297.2423400878906,284.9135131835937,1.0,0.7085692882537842,0.4201560318470001,0.4201560318470001,1.0,1.0,-3.6479897499084473,1.169204831123352,2.4787850379943848,0.3376475274562835,0.8400395512580872,0.8400395512580872,0.0,257.6588439941406,265.0,68210.828125,0.0,4373.30810546875,1.0,278.5555114746094,282.7348022460937,296.8894348144531,301.302978515625,293.1499938964844,293.1499938964844,278.8500061035156,38531.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388078451156616,1.0,0.0,0.0,3.90114951133728,3.901178359985352,1.0154966503250762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.240234375,0.0,1931.16357421875,1895.4371337890625,0.0,3761.59912109375,0.9751257300376892,1.0,0.0,3.0,1.0,0.0
17935500,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.848855197429657,0.5167860388755798,0.4689638018608093,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9468926191329956,0.7084317207336426,0.6726731657981873,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8458795547485352,0.5120095610618591,0.3607705533504486,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8097517490386963,0.4439909160137176,0.4252606332302093,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6628698110580444,0.2408425360918045,1.1116721630096436,285.0196228027344,284.95001220703125,304.2943115234375,293.8789978027344,299.5024108886719,297.2439880371094,285.01824951171875,1.0,0.7096107602119446,0.4193263053894043,0.4193263053894043,1.0,1.0,-3.650307893753052,1.1676174402236938,2.4826903343200684,0.3354716598987579,0.9181411862373352,0.9181411862373352,0.0,259.17535400390625,265.0,67518.015625,0.0,4389.1162109375,1.0,278.8073425292969,282.8564147949219,296.8485412597656,301.10284423828125,293.1499938964844,293.1499938964844,278.8500061035156,32477.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331339597702026,1.0,0.0,0.0,3.984697341918945,3.9847259521484375,1.059458554664161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9818.5380859375,0.0,1991.2972412109373,1895.4371337890625,0.0,3709.83349609375,0.9914785027503968,1.0,0.0,3.0,1.0,0.0
17935560,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8480470180511475,0.5166319012641907,0.4689148664474487,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9463107585906982,0.7092317342758179,0.6734942197799683,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.846062421798706,0.5137842893600464,0.362050324678421,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8093400597572327,0.4445395171642303,0.4258240163326263,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6624501943588257,0.2410628795623779,1.1128158569335938,284.9993591308594,284.95001220703125,304.3034973144531,293.8849182128906,299.5026550292969,297.2463684082031,284.9996032714844,1.0,0.7107744216918945,0.4185137450695038,0.4185137450695038,1.0,1.0,-3.654829025268554,1.1668438911437988,2.487985372543335,0.333696573972702,0.9236050248146056,0.9236050248146056,0.0,260.3839111328125,253.0,67642.2578125,0.0,4409.04833984375,1.0,278.84503173828125,282.84228515625,296.8670654296875,301.1767883300781,293.1499938964844,293.1499938964844,278.54998779296875,32064.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318219423294068,1.0,0.0,0.0,4.0430402755737305,4.043069362640381,1.0907101568591315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.3681640625,0.0,2066.251953125,1895.4371337890625,0.0,3697.829833984375,1.0,1.0,0.0,3.0,1.0,0.0
17935620,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8503332734107971,0.5150837898254395,0.4676437377929687,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.950469970703125,0.709621012210846,0.6739837527275085,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8504616618156433,0.5163897275924683,0.3638933002948761,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8124866485595703,0.4448522329330444,0.4261536002159118,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6649497747421265,0.241051584482193,1.1125915050506592,284.9107971191406,284.95001220703125,304.3221740722656,293.8970031738281,299.4953918457031,297.2403564453125,284.9110717773437,1.0,0.7087970972061157,0.4168886840343475,0.4168886840343475,1.0,1.0,-3.6562466621398926,1.1625758409500122,2.493670701980591,0.3293461501598358,0.8429301977157593,0.8429301977157593,0.0,256.6537780761719,241.0,68359.9296875,0.0,4389.66064453125,1.0,278.5554504394531,282.73052978515625,296.9131774902344,301.3373107910156,293.1499938964844,293.1499938964844,278.8500061035156,38493.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386577606201172,1.0,0.0,0.0,3.9134950637817374,3.9135239124298096,1.021934053824225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.9677734375,0.0,1946.782470703125,1895.4371337890625,0.0,3760.233154296875,0.9778846502304076,1.0,0.0,3.0,1.0,0.0
17935680,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8503332734107971,0.5150837898254395,0.4676437377929687,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.950469970703125,0.709621012210846,0.6739837527275085,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8504616618156433,0.5163897275924683,0.3638933002948761,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8124866485595703,0.4448522329330444,0.4261536002159118,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6649497747421265,0.241051584482193,1.1125915050506592,284.9107971191406,284.95001220703125,304.3221740722656,293.8970031738281,299.4953918457031,297.2403564453125,284.9110717773437,1.0,0.7087970972061157,0.4168886840343475,0.4168886840343475,1.0,1.0,-3.6562466621398926,1.1625758409500122,2.493670701980591,0.3293461501598358,0.8429301977157593,0.8429301977157593,0.0,256.6537780761719,241.0,68359.9296875,0.0,4389.66064453125,1.0,278.5554504394531,282.73052978515625,296.9131774902344,301.3373107910156,293.1499938964844,293.1499938964844,278.8500061035156,38493.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386577606201172,1.0,0.0,0.0,3.9134950637817374,3.9135239124298096,1.021934053824225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.9677734375,0.0,1946.782470703125,1895.4371337890625,0.0,3760.233154296875,0.9778846502304076,1.0,0.0,3.0,1.0,0.0
17935740,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8568868041038513,0.5148152709007263,0.4668201804161072,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9595817923545836,0.7111008763313293,0.6747678518295288,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8591240644454956,0.5200091004371643,0.365979939699173,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8193591237068176,0.4458945989608764,0.4266068041324615,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6708123087882996,0.2414769679307937,1.1123032569885254,285.00146484375,284.95001220703125,304.3412475585937,293.909423828125,299.4955444335937,297.2449645996094,285.0025634765625,1.0,0.7050504088401794,0.4152636229991913,0.4152636229991913,1.0,1.0,-3.658900022506714,1.158735990524292,2.500164031982422,0.3249083161354065,0.9276688098907472,0.9276688098907472,0.0,248.3607788085937,229.0,67663.40625,0.0,4345.1396484375,1.0,278.84429931640625,282.8448181152344,296.89111328125,301.2043151855469,293.1499938964844,293.1499938964844,278.54998779296875,31955.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315271377563475,1.0,0.0,0.0,4.040210247039795,4.040239334106445,1.0891837973758811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.947265625,0.0,2061.49462890625,1895.4371337890625,0.0,3695.13134765625,1.0,1.0,0.0,3.0,1.0,0.0
17935800,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8568868041038513,0.5148152709007263,0.4668201804161072,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9595817923545836,0.7111008763313293,0.6747678518295288,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8591240644454956,0.5200091004371643,0.365979939699173,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8193591237068176,0.4458945989608764,0.4266068041324615,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6708123087882996,0.2414769679307937,1.1123032569885254,285.00146484375,284.95001220703125,304.3412475585937,293.909423828125,299.4955444335937,297.2449645996094,285.0025634765625,1.0,0.7050504088401794,0.4152636229991913,0.4152636229991913,1.0,1.0,-3.658900022506714,1.158735990524292,2.500164031982422,0.3249083161354065,0.9276688098907472,0.9276688098907472,0.0,248.3607788085937,229.0,67663.40625,0.0,4345.1396484375,1.0,278.84429931640625,282.8448181152344,296.89111328125,301.2043151855469,293.1499938964844,293.1499938964844,278.54998779296875,31955.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315271377563475,1.0,0.0,0.0,4.040210247039795,4.040239334106445,1.0891837973758811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.947265625,0.0,2061.49462890625,1895.4371337890625,0.0,3695.13134765625,1.0,1.0,0.0,3.0,1.0,0.0
17935860,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.864766538143158,0.5134009718894958,0.4654465615749359,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9697070717811584,0.7114536166191101,0.6750019788742065,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8693299293518066,0.522777259349823,0.3677637875080108,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8273299932479858,0.446272999048233,0.4267630875110626,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6779325604438782,0.2415773123502731,1.1114405393600464,284.9088134765625,284.95001220703125,304.3606262207031,293.92218017578125,299.489501953125,297.2401123046875,284.9092102050781,1.0,0.700294017791748,0.4137245118618011,0.4137245118618011,1.0,1.0,-3.65883469581604,1.154153823852539,2.50468111038208,0.3205660581588745,0.8438936471939087,0.8438936471939087,0.0,238.75376892089844,217.0,68407.5390625,0.0,4284.9453125,1.0,278.555419921875,282.72857666015625,296.9372253417969,301.3646545410156,293.1499938964844,293.1499938964844,278.8500061035156,38489.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380418062210084,1.0,0.0,0.0,3.917903900146485,3.917932987213135,1.0242379175906535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.44140625,0.0,1952.4559326171875,1895.4371337890625,0.0,3754.62451171875,0.9788912534713744,1.0,0.0,3.0,1.0,0.0
17935920,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.864766538143158,0.5134009718894958,0.4654465615749359,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9697070717811584,0.7114536166191101,0.6750019788742065,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8693299293518066,0.522777259349823,0.3677637875080108,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8273299932479858,0.446272999048233,0.4267630875110626,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6779325604438782,0.2415773123502731,1.1114405393600464,284.9088134765625,284.95001220703125,304.3606262207031,293.92218017578125,299.489501953125,297.2401123046875,284.9092102050781,1.0,0.700294017791748,0.4137245118618011,0.4137245118618011,1.0,1.0,-3.65883469581604,1.154153823852539,2.50468111038208,0.3205660581588745,0.8438936471939087,0.8438936471939087,0.0,238.75376892089844,217.0,68407.5390625,0.0,4284.9453125,1.0,278.555419921875,282.72857666015625,296.9372253417969,301.3646545410156,293.1499938964844,293.1499938964844,278.8500061035156,38489.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380418062210084,1.0,0.0,0.0,3.917903900146485,3.917932987213135,1.0242379175906535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.44140625,0.0,1952.4559326171875,1895.4371337890625,0.0,3754.62451171875,0.9788912534713744,1.0,0.0,3.0,1.0,0.0
17935980,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8755689859390259,0.5132248997688293,0.4645999670028686,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9816900491714478,0.7128687500953674,0.6756056547164917,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8825244307518005,0.5265427827835083,0.3698669970035553,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8376277685165405,0.4473623037338257,0.4271470606327057,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6872724890708923,0.2421024888753891,1.1110692024230957,285.0005798339844,284.95001220703125,304.3803405761719,293.935302734375,299.4906921386719,297.2454833984375,285.00225830078125,1.0,0.6950843930244446,0.4121854305267334,0.4121854305267334,1.0,1.0,-3.661079406738281,1.1503828763961792,2.5106964111328125,0.316322922706604,0.9283816814422609,0.9283816814422609,0.0,227.517578125,205.0,67684.6953125,0.0,4220.8046875,1.0,278.8443298339844,282.8445129394531,296.9164428710937,301.2319030761719,293.1499938964844,293.1499938964844,278.54998779296875,31958.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930789589881897,1.0,0.0,0.0,4.040696620941162,4.0407257080078125,1.0894461865973426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.2724609375,0.0,2062.185546875,1895.4371337890625,0.0,3688.37646484375,1.0,1.0,0.0,3.0,1.0,0.0
17936040,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8755689859390259,0.5132248997688293,0.4645999670028686,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9816900491714478,0.7128687500953674,0.6756056547164917,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8825244307518005,0.5265427827835083,0.3698669970035553,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8376277685165405,0.4473623037338257,0.4271470606327057,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6872724890708923,0.2421024888753891,1.1110692024230957,285.0005798339844,284.95001220703125,304.3803405761719,293.935302734375,299.4906921386719,297.2454833984375,285.00225830078125,1.0,0.6950843930244446,0.4121854305267334,0.4121854305267334,1.0,1.0,-3.661079406738281,1.1503828763961792,2.5106964111328125,0.316322922706604,0.9283816814422609,0.9283816814422609,0.0,227.517578125,205.0,67684.6953125,0.0,4220.8046875,1.0,278.8443298339844,282.8445129394531,296.9164428710937,301.2319030761719,293.1499938964844,293.1499938964844,278.54998779296875,31958.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930789589881897,1.0,0.0,0.0,4.040696620941162,4.0407257080078125,1.0894461865973426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.2724609375,0.0,2062.185546875,1895.4371337890625,0.0,3688.37646484375,1.0,1.0,0.0,3.0,1.0,0.0
17936100,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8815404176712036,0.5126288533210754,0.4641339182853699,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9876706600189208,0.71312016248703,0.6758926510810852,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8897468447685242,0.5280464291572571,0.370909035205841,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8433263897895813,0.4476396739482879,0.4273555278778076,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6924353837966919,0.2422405779361724,1.111057996749878,284.8787536621094,284.95001220703125,304.3902893066406,293.94195556640625,299.4885559082031,297.2442626953125,284.87603759765625,1.0,0.6924232244491577,0.4114158749580383,0.4114158749580383,1.0,1.0,-3.662361860275269,1.1485379934310913,2.513823747634888,0.3143431842327118,0.8449046015739441,0.8449046015739441,0.0,221.8020477294922,205.0,68772.1875,0.0,4188.51171875,1.0,278.5895690917969,282.6990051269531,296.9698486328125,301.4610290527344,293.1499938964844,293.1499938964844,278.54998779296875,37115.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936151683330536,1.0,0.0,0.0,4.006207942962647,4.006237506866455,1.0709278512877065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.5966796875,0.0,2058.0380859375,1895.4371337890625,0.0,3737.395263671875,0.994966208934784,1.0,0.0,3.0,1.0,0.0
17936160,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8870887160301208,0.5118909478187561,0.4632503986358642,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9929391145706176,0.7131688594818115,0.6757352352142334,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8966142535209656,0.5294309258460999,0.3716975748538971,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8487541675567627,0.4477750957012176,0.4272827208042145,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6972796320915222,0.2422816008329391,1.1103100776672363,284.908447265625,284.95001220703125,304.4003295898437,293.9486999511719,299.4853820800781,297.2413635253906,284.90966796875,1.0,0.689570426940918,0.4106913208961487,0.4106913208961487,1.0,1.0,-3.6610732078552246,1.1459203958511353,2.5151526927948,0.3121278285980224,0.8447971343994141,0.8447971343994141,0.0,216.39114379882807,193.0,68431.0546875,0.0,4151.2314453125,1.0,278.55523681640625,282.7289428710937,296.9637756347656,301.3934936523437,293.1499938964844,293.1499938964844,278.8500061035156,38602.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372480511665344,1.0,0.0,0.0,3.9178431034088135,3.917872190475464,1.0242061989629292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.177734375,0.0,1953.2884521484373,1895.4371337890625,0.0,3747.392578125,0.9791946411132812,1.0,0.0,3.0,1.0,0.0
17936220,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8995497822761536,0.5117411017417908,0.4624696373939514,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.7148821949958801,0.6667601466178894,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9120307564735411,0.5332768559455872,0.3738888502120971,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8608092069625854,0.4488543570041656,0.4277041554450989,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7077797055244446,0.2428304105997085,1.1102912425994873,284.997802734375,284.95001220703125,304.4205627441406,293.9624328613281,299.4873352050781,297.2478332519531,284.9978332519531,1.0,0.6834909319877625,0.4092422425746918,0.4092422425746918,1.0,1.0,-3.655673742294312,1.1397411823272705,2.515932321548462,0.3069391250610351,0.9276263117790222,0.9276263117790222,0.0,205.6119537353516,181.0,67640.1171875,0.0,4065.97021484375,1.0,278.8446044921875,282.8420104980469,296.94268798828125,301.25836181640625,293.1499938964844,293.1499938964844,278.54998779296875,31832.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298750758171082,1.0,0.0,0.0,4.042826652526856,4.042855739593506,1.0905949920925195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.99609375,0.0,2064.033203125,1895.4371337890625,0.0,3679.995849609375,1.0,1.0,0.0,3.0,1.0,0.0
17936280,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8995497822761536,0.5117411017417908,0.4624696373939514,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.7148821949958801,0.6667601466178894,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9120307564735411,0.5332768559455872,0.3738888502120971,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8608092069625854,0.4488543570041656,0.4277041554450989,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7077797055244446,0.2428304105997085,1.1102912425994873,284.997802734375,284.95001220703125,304.4205627441406,293.9624328613281,299.4873352050781,297.2478332519531,284.9978332519531,1.0,0.6834909319877625,0.4092422425746918,0.4092422425746918,1.0,1.0,-3.655673742294312,1.1397411823272705,2.515932321548462,0.3069391250610351,0.9276263117790222,0.9276263117790222,0.0,205.6119537353516,181.0,67640.1171875,0.0,4065.97021484375,1.0,278.8446044921875,282.8420104980469,296.94268798828125,301.25836181640625,293.1499938964844,293.1499938964844,278.54998779296875,31832.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298750758171082,1.0,0.0,0.0,4.042826652526856,4.042855739593506,1.0905949920925195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.99609375,0.0,2064.033203125,1895.4371337890625,0.0,3679.995849609375,1.0,1.0,0.0,3.0,1.0,0.0
17936340,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9173008799552916,0.5101694464683533,0.4607646763324737,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.7222858667373657,0.6294597387313843,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.934110939502716,0.5361850261688232,0.375531256198883,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8774186968803406,0.4490724205970764,0.4274844825267792,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7208607792854309,0.2428719699382782,1.1080334186553955,284.8700561523437,284.95001220703125,304.4410095214844,293.9765014648437,299.4988708496094,297.267822265625,284.89208984375,1.0,0.6754302382469177,0.4077931940555572,0.4077931940555572,1.0,1.0,-3.6418511867523193,1.1308717727661133,2.510979413986206,0.2968423068523407,0.805518627166748,0.805518627166748,0.0,191.75103759765625,169.0,67364.484375,0.0,3906.47607421875,1.0,278.5556945800781,282.7262268066406,296.9800109863281,301.3420715332031,293.1499938964844,293.1499938964844,278.8500061035156,42129.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343714714050292,1.0,0.0,0.0,3.8265302181243896,3.826558828353882,9.770203632797347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4208984375,0.0,1865.0977783203125,1895.4371337890625,0.0,3721.144287109375,0.959331512451172,1.0,0.0,3.0,1.0,0.0
17936400,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9173008799552916,0.5101694464683533,0.4607646763324737,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.7222858667373657,0.6294597387313843,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.934110939502716,0.5361850261688232,0.375531256198883,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8774186968803406,0.4490724205970764,0.4274844825267792,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7208607792854309,0.2428719699382782,1.1080334186553955,284.8700561523437,284.95001220703125,304.4410095214844,293.9765014648437,299.4988708496094,297.267822265625,284.89208984375,1.0,0.6754302382469177,0.4077931940555572,0.4077931940555572,1.0,1.0,-3.6418511867523193,1.1308717727661133,2.510979413986206,0.2968423068523407,0.805518627166748,0.805518627166748,0.0,191.75103759765625,169.0,67364.484375,0.0,3906.47607421875,1.0,278.5556945800781,282.7262268066406,296.9800109863281,301.3420715332031,293.1499938964844,293.1499938964844,278.8500061035156,42129.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343714714050292,1.0,0.0,0.0,3.8265302181243896,3.826558828353882,9.770203632797347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.4208984375,0.0,1865.0977783203125,1895.4371337890625,0.0,3721.144287109375,0.959331512451172,1.0,0.0,3.0,1.0,0.0
17936460,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9167423844337464,0.510159432888031,0.4605056047439575,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.7251898646354675,0.6301071643829346,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9351284503936768,0.5383188128471375,0.376975268125534,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8774207830429077,0.4496489763259887,0.4279260635375976,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.720876157283783,0.2431429028511047,1.1092400550842283,284.9925842285156,284.95001220703125,304.4525451660156,293.9844970703125,299.5022277832031,297.2774658203125,284.9895935058594,1.0,0.6697147488594055,0.4071782529354095,0.4071782529354095,1.0,1.0,-3.608744144439697,1.117228865623474,2.4915153980255127,0.2958803176879883,0.8960261344909668,0.8960261344909668,0.0,190.72476196289065,169.0,66721.65625,0.0,3854.979248046875,1.0,278.815185546875,282.8407287597656,296.94091796875,301.1592712402344,293.1499938964844,293.1499938964844,278.8500061035156,32630.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266345500946044,1.0,0.0,0.0,3.961138963699341,3.961167335510254,1.0469681228642005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.0234375,0.0,1961.4970703125,1895.4371337890625,0.0,3650.255126953125,0.9843286275863647,1.0,0.0,3.0,1.0,0.0
17936520,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9232165813446044,0.5100247859954834,0.4603569209575653,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.7281984686851501,0.6185342073440552,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9428299069404602,0.5399490594863892,0.378052681684494,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8831958174705505,0.4500874280929565,0.4282419085502624,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.7251521944999695,0.2433879822492599,1.1097203493118286,284.9773864746094,284.95001220703125,304.4616394042969,293.9908447265625,299.509033203125,297.28863525390625,284.97589111328125,1.0,0.6658810973167419,0.4066950678825378,0.4066950678825378,1.0,1.0,-3.596900701522827,1.1116851568222046,2.485215663909912,0.2930844724178314,0.8954412341117859,0.8954412341117859,0.0,186.3069763183593,172.0,66602.578125,0.0,3797.590087890625,1.0,278.84381103515625,282.83453369140625,296.9626770019531,301.2113342285156,293.1499938964844,293.1499938964844,279.1499938964844,33584.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249414205551147,1.0,0.0,0.0,3.991182327270508,3.9912109375,1.0629097459968762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.40625,0.0,2008.9610595703125,1895.4371337890625,0.0,3634.68896484375,0.9919454455375672,1.0,0.0,3.0,1.0,0.0
17936580,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9324577450752258,0.5103215575218201,0.4602549076080322,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9990000128746032,0.7364470958709717,0.6027800440788269,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9543958902359008,0.5442584753036499,0.3807494938373565,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8917527198791504,0.451535165309906,0.4292545914649963,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7314624786376953,0.2442906498908996,1.112255334854126,285.1002197265625,284.95001220703125,304.4824523925781,294.0054626464844,299.5322570800781,297.32354736328125,285.10064697265625,1.0,0.6618388891220093,0.4055969715118408,0.4055969715118408,1.0,1.0,-3.5853071212768555,1.1044304370880127,2.4808766841888428,0.288254052400589,1.0,1.0,0.0,180.6046905517578,190.0,65372.03125,0.0,3733.36865234375,1.0,279.1453552246094,282.98583984375,296.97833251953125,301.1409606933594,293.1499938964844,293.1499938964844,278.8500061035156,27238.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173679947853088,1.0,0.0,0.0,4.066957473754883,4.066985607147217,1.103652834899549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.98046875,0.0,2058.7421875,1895.4371337890625,0.0,3564.84912109375,1.0,1.0,0.0,3.0,1.0,0.0
17936640,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9324577450752258,0.5103215575218201,0.4602549076080322,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9990000128746032,0.7364470958709717,0.6027800440788269,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9543958902359008,0.5442584753036499,0.3807494938373565,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8917527198791504,0.451535165309906,0.4292545914649963,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7314624786376953,0.2442906498908996,1.112255334854126,285.1002197265625,284.95001220703125,304.4824523925781,294.0054626464844,299.5322570800781,297.32354736328125,285.10064697265625,1.0,0.6618388891220093,0.4055969715118408,0.4055969715118408,1.0,1.0,-3.5853071212768555,1.1044304370880127,2.4808766841888428,0.288254052400589,1.0,1.0,0.0,180.6046905517578,190.0,65372.03125,0.0,3733.36865234375,1.0,279.1453552246094,282.98583984375,296.97833251953125,301.1409606933594,293.1499938964844,293.1499938964844,278.8500061035156,27238.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173679947853088,1.0,0.0,0.0,4.066957473754883,4.066985607147217,1.103652834899549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.98046875,0.0,2058.7421875,1895.4371337890625,0.0,3564.84912109375,1.0,1.0,0.0,3.0,1.0,0.0
17936700,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9324693083763124,0.5099695324897766,0.4602685570716858,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.9990000128746032,0.7398456335067749,0.6027786135673523,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.9556872248649596,0.546040415763855,0.3821838200092315,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8922083377838135,0.4520003497600555,0.4298928380012512,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7318810820579529,0.2446440905332565,1.1143196821212769,284.9698181152344,284.95001220703125,304.492919921875,294.0129089355469,299.53985595703125,297.3341064453125,284.96453857421875,1.0,0.6630090475082397,0.4050479233264923,0.4050479233264923,1.0,1.0,-3.590273857116699,1.1045351028442385,2.485738754272461,0.287069022655487,0.9725809693336488,0.9725809693336488,0.0,180.825912475586,190.0,66732.1328125,0.0,3747.272705078125,1.0,278.8888244628906,282.8282775878906,297.0396423339844,301.3863220214844,293.1499938964844,293.1499938964844,278.8500061035156,27824.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922981858253479,1.0,0.0,0.0,4.061927318572998,4.06195592880249,1.1009245781679056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.54296875,0.0,2056.755126953125,1895.4371337890625,0.0,3616.65087890625,1.0,1.0,0.0,3.0,1.0,0.0
17936760,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9287264943122864,0.5091667175292969,0.4597472846508026,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9990000128746032,0.7419232726097107,0.6083502173423767,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9535195231437684,0.547448456287384,0.383292555809021,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8896111249923706,0.4521239101886749,0.4301952719688415,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7300748229026794,0.2447771281003952,1.115636706352234,284.94598388671875,284.95001220703125,304.5033874511719,294.0203857421875,299.5415344238281,297.3348693847656,284.94635009765625,1.0,0.6655632853507996,0.4045948684215545,0.4045948684215545,1.0,1.0,-3.5996220111846924,1.106403112411499,2.4932191371917725,0.2868660986423492,0.9573707580566406,0.9573707580566406,0.0,183.0711975097656,208.0,66972.0234375,0.0,3784.7294921875,1.0,278.8547668457031,282.8034362792969,297.0429992675781,301.3652038574219,293.1499938964844,293.1499938964844,278.54998779296875,29443.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925260841846466,1.0,0.0,0.0,4.054057598114014,4.054086208343506,1.0966626859953976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.3251953125,0.0,2059.496826171875,1895.4371337890625,0.0,3637.626953125,1.0,1.0,0.0,3.0,1.0,0.0
17936820,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9152083992958068,0.507184624671936,0.4582810997962951,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.7425249218940735,0.6298195719718933,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9430878162384032,0.5499008297920227,0.3852282762527466,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.879260241985321,0.4519248306751251,0.4303764700889587,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7225228548049927,0.2446411401033401,1.116841435432434,284.8664245605469,284.95001220703125,304.5244445800781,294.0355834960937,299.5321350097656,297.3167724609375,284.8693542480469,1.0,0.6737949252128601,0.4036888182163238,0.4036888182163238,1.0,1.0,-3.6276683807373047,1.113366961479187,2.5143015384674072,0.2876652479171753,0.846034824848175,0.846034824848175,0.0,191.51329040527344,226.0,68081.65625,0.0,3908.741455078125,1.0,278.55548095703125,282.6949462890625,297.0570983886719,301.4655456542969,293.1499938964844,293.1499938964844,278.8500061035156,38657.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321247339248656,1.0,0.0,0.0,3.927913904190064,3.927942991256714,1.0294783123754314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.103515625,0.0,1966.8206787109373,1895.4371337890625,0.0,3700.601318359375,0.9812965393066406,1.0,0.0,3.0,1.0,0.0
17936880,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9152083992958068,0.507184624671936,0.4582810997962951,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.7425249218940735,0.6298195719718933,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9430878162384032,0.5499008297920227,0.3852282762527466,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.879260241985321,0.4519248306751251,0.4303764700889587,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7225228548049927,0.2446411401033401,1.116841435432434,284.8664245605469,284.95001220703125,304.5244445800781,294.0355834960937,299.5321350097656,297.3167724609375,284.8693542480469,1.0,0.6737949252128601,0.4036888182163238,0.4036888182163238,1.0,1.0,-3.6276683807373047,1.113366961479187,2.5143015384674072,0.2876652479171753,0.846034824848175,0.846034824848175,0.0,191.51329040527344,226.0,68081.65625,0.0,3908.741455078125,1.0,278.55548095703125,282.6949462890625,297.0570983886719,301.4655456542969,293.1499938964844,293.1499938964844,278.8500061035156,38657.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321247339248656,1.0,0.0,0.0,3.927913904190064,3.927942991256714,1.0294783123754314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.103515625,0.0,1966.8206787109373,1895.4371337890625,0.0,3700.601318359375,0.9812965393066406,1.0,0.0,3.0,1.0,0.0
17936940,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.900976538658142,0.5070732831954956,0.4581408202648163,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.7412155270576477,0.657480001449585,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9301729202270508,0.553896963596344,0.3880060911178589,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8672531247138977,0.452857494354248,0.4313293695449829,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7132007479667664,0.2450198829174041,1.1195687055587769,285.0063171386719,284.95001220703125,304.5455322265625,294.0510559082031,299.5250549316406,297.3007202148437,285.00848388671875,1.0,0.6851027607917786,0.4027827382087707,0.4027827382087707,1.0,1.0,-3.668529987335205,1.1246768236160278,2.543853282928467,0.2899346947669983,0.9496482014656068,0.9496482014656068,0.0,202.9935302734375,229.0,67829.515625,0.0,4087.5029296875,1.0,278.8446960449219,282.84527587890625,297.0359191894531,301.3501281738281,293.1499938964844,293.1499938964844,278.54998779296875,30615.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254236817359924,1.0,0.0,0.0,4.048811435699463,4.048840045928955,1.0938261993942433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.3671875,0.0,2062.0869140625,1895.4371337890625,0.0,3639.124755859375,1.0,1.0,0.0,3.0,1.0,0.0
17937000,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.900976538658142,0.5070732831954956,0.4581408202648163,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.7412155270576477,0.657480001449585,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9301729202270508,0.553896963596344,0.3880060911178589,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8672531247138977,0.452857494354248,0.4313293695449829,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7132007479667664,0.2450198829174041,1.1195687055587769,285.0063171386719,284.95001220703125,304.5455322265625,294.0510559082031,299.5250549316406,297.3007202148437,285.00848388671875,1.0,0.6851027607917786,0.4027827382087707,0.4027827382087707,1.0,1.0,-3.668529987335205,1.1246768236160278,2.543853282928467,0.2899346947669983,0.9496482014656068,0.9496482014656068,0.0,202.9935302734375,229.0,67829.515625,0.0,4087.5029296875,1.0,278.8446960449219,282.84527587890625,297.0359191894531,301.3501281738281,293.1499938964844,293.1499938964844,278.54998779296875,30615.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254236817359924,1.0,0.0,0.0,4.048811435699463,4.048840045928955,1.0938261993942433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.3671875,0.0,2062.0869140625,1895.4371337890625,0.0,3639.124755859375,1.0,1.0,0.0,3.0,1.0,0.0
17937060,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8909208178520203,0.5057429671287537,0.4575808942317962,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.737263023853302,0.6784866452217102,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9211679100990297,0.5568910241127014,0.3905194699764251,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8587774038314819,0.453128308057785,0.4321142137050628,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.705944299697876,0.2449698001146316,1.1214993000030518,284.9017944335937,284.95001220703125,304.5666809082031,294.0668029785156,299.5011291503906,297.2699279785156,284.9040222167969,1.0,0.6932869553565979,0.4008760750293731,0.4008760750293731,1.0,1.0,-3.699450254440308,1.12951922416687,2.569931030273437,0.2884964942932129,0.8619422316551208,0.8619422316551208,0.0,212.02981567382807,232.0,69246.6484375,0.0,4227.451171875,1.0,278.55474853515625,282.7099609375,297.09234619140625,301.56646728515625,293.1499938964844,293.1499938964844,278.8500061035156,37404.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339051246643066,1.0,0.0,0.0,3.980320692062378,3.980350017547608,1.057132408277539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.5224609375,0.0,2025.7069091796875,1895.4371337890625,0.0,3716.88330078125,0.9916108846664428,1.0,0.0,3.0,1.0,0.0
17937120,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8909208178520203,0.5057429671287537,0.4575808942317962,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.737263023853302,0.6784866452217102,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9211679100990297,0.5568910241127014,0.3905194699764251,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8587774038314819,0.453128308057785,0.4321142137050628,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.705944299697876,0.2449698001146316,1.1214993000030518,284.9017944335937,284.95001220703125,304.5666809082031,294.0668029785156,299.5011291503906,297.2699279785156,284.9040222167969,1.0,0.6932869553565979,0.4008760750293731,0.4008760750293731,1.0,1.0,-3.699450254440308,1.12951922416687,2.569931030273437,0.2884964942932129,0.8619422316551208,0.8619422316551208,0.0,212.02981567382807,232.0,69246.6484375,0.0,4227.451171875,1.0,278.55474853515625,282.7099609375,297.09234619140625,301.56646728515625,293.1499938964844,293.1499938964844,278.8500061035156,37404.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339051246643066,1.0,0.0,0.0,3.980320692062378,3.980350017547608,1.057132408277539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.5224609375,0.0,2025.7069091796875,1895.4371337890625,0.0,3716.88330078125,0.9916108846664428,1.0,0.0,3.0,1.0,0.0
