time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937180,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8839830160140991,0.505641758441925,0.4573159217834472,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9990000128746032,0.7341489791870117,0.6933139562606812,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9157301783561708,0.5609191060066223,0.3932120203971863,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8531225323677063,0.4541127979755401,0.4329884350299835,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7007887959480286,0.2452790588140487,1.1231712102890017,285.05224609375,284.95001220703125,304.5878295898437,294.0827941894531,299.4886169433594,297.2567443847656,285.0533142089844,1.0,0.6996317505836487,0.3989694118499756,0.3989694118499756,1.0,1.0,-3.723266839981079,1.1317555904388428,2.5915112495422363,0.2857387065887451,0.9979982376098632,0.9979982376098632,0.0,218.811279296875,235.0,68553.1171875,0.0,4335.64892578125,1.0,278.8453063964844,282.8768310546875,297.0693664550781,301.4369506835937,293.1499938964844,293.1499938964844,278.54998779296875,27925.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280254244804382,1.0,0.0,0.0,4.062081336975098,4.062109470367432,1.1010079106199555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.044921875,0.0,2057.805908203125,1895.4371337890625,0.0,3663.02880859375,1.0,1.0,0.0,3.0,1.0,0.0
17937240,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8839830160140991,0.505641758441925,0.4573159217834472,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.9990000128746032,0.7341489791870117,0.6933139562606812,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.9157301783561708,0.5609191060066223,0.3932120203971863,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8531225323677063,0.4541127979755401,0.4329884350299835,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.7007887959480286,0.2452790588140487,1.1231712102890017,285.05224609375,284.95001220703125,304.5878295898437,294.0827941894531,299.4886169433594,297.2567443847656,285.0533142089844,1.0,0.6996317505836487,0.3989694118499756,0.3989694118499756,1.0,1.0,-3.723266839981079,1.1317555904388428,2.5915112495422363,0.2857387065887451,0.9979982376098632,0.9979982376098632,0.0,218.811279296875,235.0,68553.1171875,0.0,4335.64892578125,1.0,278.8453063964844,282.8768310546875,297.0693664550781,301.4369506835937,293.1499938964844,293.1499938964844,278.54998779296875,27925.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280254244804382,1.0,0.0,0.0,4.062081336975098,4.062109470367432,1.1010079106199555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.044921875,0.0,2057.805908203125,1895.4371337890625,0.0,3663.02880859375,1.0,1.0,0.0,3.0,1.0,0.0
17937300,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8801081776618958,0.505132794380188,0.4573141932487488,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.99728524684906,0.7325125336647034,0.6947470903396606,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.912538468837738,0.5625554323196411,0.3946545720100403,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8499464988708496,0.4543741047382355,0.4335702657699585,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.6978994607925415,0.2453303039073944,1.1245520114898682,284.9262084960937,284.95001220703125,304.5984191894531,294.0909118652344,299.4817810058594,297.2501525878906,284.92169189453125,1.0,0.7020787596702576,0.3980160653591156,0.3980160653591156,1.0,1.0,-3.729094982147217,1.130765438079834,2.598329544067383,0.2838917970657348,0.9285266399383544,0.9285266399383544,0.0,222.4834899902344,235.0,69892.90625,0.0,4375.1484375,1.0,278.589111328125,282.7242126464844,297.1236572265625,301.6795349121094,293.1499938964844,293.1499938964844,278.54998779296875,30010.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338397979736328,1.0,0.0,0.0,4.0512871742248535,4.051315784454346,1.0951644071610644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.3427734375,0.0,2060.435302734375,1895.4371337890625,0.0,3716.286376953125,1.0,1.0,0.0,3.0,1.0,0.0
17937360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.875386118888855,0.5041878819465637,0.456743448972702,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9931647777557372,0.7309718132019043,0.6933490037918091,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9085211753845216,0.5638152956962585,0.3957238495349884,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8461021780967712,0.4543057084083557,0.4337716102600097,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6943725347518921,0.2451778650283813,1.124946117401123,284.9013366699219,284.95001220703125,304.6089782714844,294.0990600585937,299.47418212890625,297.2422180175781,284.90118408203125,1.0,0.7038703560829163,0.397167831659317,0.397167831659317,1.0,1.0,-3.7287652492523193,1.1279985904693604,2.600766658782959,0.2813809216022491,0.8984060287475586,0.8984060287475586,0.0,226.3943786621093,238.0,69959.0234375,0.0,4399.13134765625,1.0,278.5545349121094,282.7004089355469,297.12322998046875,301.6468811035156,293.1499938964844,293.1499938964844,278.25,33569.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360140562057496,1.0,0.0,0.0,4.033728122711182,4.03375768661499,1.085691792468424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.228515625,0.0,2066.048583984375,1895.4371337890625,0.0,3736.14013671875,1.0,1.0,0.0,3.0,1.0,0.0
17937420,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8676658272743225,0.5023114085197449,0.4551964402198791,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.98628032207489,0.7288073301315308,0.6912116408348083,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9026428461074828,0.5663113594055176,0.3975667357444763,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8399405479431152,0.4540115892887115,0.4337199330329895,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.688541829586029,0.2447211891412735,1.1241168975830078,284.8735656738281,284.95001220703125,304.63006591796875,294.11553955078125,299.4619140625,297.23077392578125,284.8741760253906,1.0,0.7063999772071838,0.3954713642597198,0.3954713642597198,1.0,1.0,-3.7254889011383057,1.1216214895248413,2.603867292404175,0.2759542465209961,0.812178373336792,0.812178373336792,0.0,232.6332550048828,241.0,70026.171875,0.0,4429.7998046875,1.0,278.2559509277344,282.6499328613281,297.1237487792969,301.6721496582031,293.1499938964844,293.1499938964844,278.54998779296875,40292.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401448369026184,1.0,0.0,0.0,3.807334899902344,3.8073630332946777,9.672426131146494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.646484375,0.0,1826.9031982421875,1895.4371337890625,0.0,3773.76171875,0.9556397199630736,1.0,0.0,3.0,1.0,0.0
17937480,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8676658272743225,0.5023114085197449,0.4551964402198791,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.98628032207489,0.7288073301315308,0.6912116408348083,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9026428461074828,0.5663113594055176,0.3975667357444763,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8399405479431152,0.4540115892887115,0.4337199330329895,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.688541829586029,0.2447211891412735,1.1241168975830078,284.8735656738281,284.95001220703125,304.63006591796875,294.11553955078125,299.4619140625,297.23077392578125,284.8741760253906,1.0,0.7063999772071838,0.3954713642597198,0.3954713642597198,1.0,1.0,-3.7254889011383057,1.1216214895248413,2.603867292404175,0.2759542465209961,0.812178373336792,0.812178373336792,0.0,232.6332550048828,241.0,70026.171875,0.0,4429.7998046875,1.0,278.2559509277344,282.6499328613281,297.1237487792969,301.6721496582031,293.1499938964844,293.1499938964844,278.54998779296875,40292.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401448369026184,1.0,0.0,0.0,3.807334899902344,3.8073630332946777,9.672426131146494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.646484375,0.0,1826.9031982421875,1895.4371337890625,0.0,3773.76171875,0.9556397199630736,1.0,0.0,3.0,1.0,0.0
17937540,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8641991019248962,0.502099871635437,0.4548954367637634,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9830608367919922,0.7289471626281738,0.6910828351974487,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9011896848678588,0.5702527761459351,0.4002231657505035,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8373714089393616,0.4548333287239074,0.4344142377376556,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.6859574913978577,0.244935542345047,1.125012993812561,284.9706726074219,284.95001220703125,304.65106201171875,294.1322631835937,299.4612731933594,297.2352905273437,284.9707336425781,1.0,0.708695113658905,0.3937748968601227,0.3937748968601227,1.0,1.0,-3.730071544647217,1.1178836822509766,2.612187623977661,0.271296352148056,0.8810136318206787,0.8810136318206787,0.0,236.13238525390625,244.0,69378.8828125,0.0,4464.9248046875,1.0,278.5434875488281,282.7690734863281,297.1064453125,301.5287475585937,293.1499938964844,293.1499938964844,278.8500061035156,33902.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312969446182252,1.0,0.0,0.0,3.9241867065429688,3.924214839935303,1.0275255135638872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.796875,0.0,1923.715576171875,1895.4371337890625,0.0,3693.023193359375,0.9771594405174256,1.0,0.0,3.0,1.0,0.0
17937600,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8641991019248962,0.502099871635437,0.4548954367637634,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9830608367919922,0.7289471626281738,0.6910828351974487,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9011896848678588,0.5702527761459351,0.4002231657505035,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8373714089393616,0.4548333287239074,0.4344142377376556,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.6859574913978577,0.244935542345047,1.125012993812561,284.9706726074219,284.95001220703125,304.65106201171875,294.1322631835937,299.4612731933594,297.2352905273437,284.9707336425781,1.0,0.708695113658905,0.3937748968601227,0.3937748968601227,1.0,1.0,-3.730071544647217,1.1178836822509766,2.612187623977661,0.271296352148056,0.8810136318206787,0.8810136318206787,0.0,236.13238525390625,244.0,69378.8828125,0.0,4464.9248046875,1.0,278.5434875488281,282.7690734863281,297.1064453125,301.5287475585937,293.1499938964844,293.1499938964844,278.8500061035156,33902.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312969446182252,1.0,0.0,0.0,3.9241867065429688,3.924214839935303,1.0275255135638872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.796875,0.0,1923.715576171875,1895.4371337890625,0.0,3693.023193359375,0.9771594405174256,1.0,0.0,3.0,1.0,0.0
17937660,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8626388311386108,0.5021555423736572,0.4548815786838531,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9816535115242004,0.7294156551361084,0.6914185881614685,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.900926113128662,0.5729539394378662,0.4020546376705169,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8363471031188965,0.4555745124816894,0.435070276260376,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6849281787872314,0.2452466487884521,1.1263656616210938,285.05596923828125,284.95001220703125,304.6644287109375,294.1430969238281,299.464111328125,297.2401428222656,285.0556335449219,1.0,0.710236132144928,0.3929974734783172,0.3929974734783172,1.0,1.0,-3.7350754737854,1.117085576057434,2.6179897785186768,0.2694795429706573,0.9707592129707336,0.9707592129707336,0.0,237.9698638916016,244.0,68762.703125,0.0,4490.67919921875,1.0,278.8260803222656,282.87506103515625,297.1074523925781,301.4423828125,293.1499938964844,293.1499938964844,278.8500061035156,29217.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257789254188538,1.0,0.0,0.0,4.055317401885986,4.055346012115479,1.0973443522743764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.1904296875,0.0,2059.338134765625,1895.4371337890625,0.0,3642.39111328125,1.0,1.0,0.0,3.0,1.0,0.0
17937720,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8619397282600403,0.5021495223045349,0.4549537599086761,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9810301661491394,0.7296741604804993,0.6917259693145752,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9009496569633484,0.5744341611862183,0.4031352698802948,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8359321355819702,0.455995112657547,0.4355150461196899,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6845148801803589,0.245441123843193,1.127394676208496,285.064697265625,284.95001220703125,304.67193603515625,294.14923095703125,299.4656066894531,297.2425842285156,285.0655517578125,1.0,0.7111499905586243,0.3925601840019226,0.3925601840019226,1.0,1.0,-3.738606452941896,1.116898536682129,2.6217079162597656,0.2685892879962921,1.0,1.0,0.0,238.91815185546875,247.0,68742.7890625,0.0,4506.6591796875,1.0,278.8448181152344,282.8868103027344,297.13189697265625,301.5057983398437,293.1499938964844,293.1499938964844,278.54998779296875,27708.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257131218910216,1.0,0.0,0.0,4.063019752502441,4.063047885894775,1.1015166592187595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.1357421875,0.0,2057.285400390625,1895.4371337890625,0.0,3641.786376953125,1.0,1.0,0.0,3.0,1.0,0.0
17937780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8582181334495544,0.5006645917892456,0.4541777968406677,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9776230454444884,0.7288907170295715,0.69159334897995,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8991979360580444,0.577239453792572,0.4054649174213409,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8333231806755066,0.4561720192432403,0.4361301362514496,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6820316910743713,0.2454004287719726,1.1287657022476196,284.91070556640625,284.95001220703125,304.69268798828125,294.1664123535156,299.4605407714844,297.23699951171875,284.91046142578125,1.0,0.7133893966674805,0.3913454711437225,0.3913454711437225,1.0,1.0,-3.74272084236145,1.11445152759552,2.6282691955566406,0.2656044661998749,0.9072712063789368,0.9072712063789368,0.0,242.5654754638672,250.0,70130.828125,0.0,4541.57568359375,1.0,278.5546264648437,282.7069702148437,297.1909484863281,301.7253112792969,293.1499938964844,293.1499938964844,278.25,32800.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340135455131532,1.0,0.0,0.0,4.0375494956970215,4.037578582763672,1.087749637918023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.513671875,0.0,2064.87646484375,1895.4371337890625,0.0,3717.873779296875,1.0,1.0,0.0,3.0,1.0,0.0
17937840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8582181334495544,0.5006645917892456,0.4541777968406677,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9776230454444884,0.7288907170295715,0.69159334897995,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8991979360580444,0.577239453792572,0.4054649174213409,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8333231806755066,0.4561720192432403,0.4361301362514496,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6820316910743713,0.2454004287719726,1.1287657022476196,284.91070556640625,284.95001220703125,304.69268798828125,294.1664123535156,299.4605407714844,297.23699951171875,284.91046142578125,1.0,0.7133893966674805,0.3913454711437225,0.3913454711437225,1.0,1.0,-3.74272084236145,1.11445152759552,2.6282691955566406,0.2656044661998749,0.9072712063789368,0.9072712063789368,0.0,242.5654754638672,250.0,70130.828125,0.0,4541.57568359375,1.0,278.5546264648437,282.7069702148437,297.1909484863281,301.7253112792969,293.1499938964844,293.1499938964844,278.25,32800.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340135455131532,1.0,0.0,0.0,4.0375494956970215,4.037578582763672,1.087749637918023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.513671875,0.0,2064.87646484375,1895.4371337890625,0.0,3717.873779296875,1.0,1.0,0.0,3.0,1.0,0.0
17937900,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.8557380437850952,0.4995331168174743,0.4533839225769043,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.975247085094452,0.7280185222625732,0.6910311579704285,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8976755142211914,0.5782769918441772,0.406342476606369,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.8314625024795532,0.4559137523174286,0.4360919296741485,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.6802330613136292,0.2451382130384445,1.128387212753296,284.80633544921875,284.95001220703125,304.7030029296875,294.1750793457031,299.4554748535156,297.23095703125,284.81072998046875,1.0,0.7142468094825745,0.3907381296157837,0.3907381296157837,1.0,1.0,-3.7416484355926514,1.1121801137924194,2.6294682025909424,0.2637214958667755,0.8051509261131287,0.8051509261131287,0.0,244.6862030029297,250.0,70658.6796875,0.0,4552.11865234375,1.0,278.2914123535156,282.5886535644531,297.21514892578125,301.8744201660156,293.1499938964844,293.1499938964844,278.25,41586.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389506578445436,1.0,0.0,0.0,3.921681880950928,3.921711206436157,1.0262141358907684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.119140625,0.0,1982.253662109375,1895.4371337890625,0.0,3762.89892578125,0.9778874516487122,1.0,0.0,3.0,1.0,0.0
17937960,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8533101081848145,0.4987585842609405,0.4525409936904907,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9728462100028992,0.7274413108825684,0.6903602480888367,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8961899876594543,0.579617977142334,0.407175600528717,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8296110033988953,0.4558218419551849,0.4359594881534576,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6784095764160156,0.2449384033679962,1.127605438232422,284.8736267089844,284.95001220703125,304.7132873535156,294.1838073730469,299.451904296875,297.22760009765625,284.8741149902344,1.0,0.7149701714515686,0.3900703191757202,0.3900703191757202,1.0,1.0,-3.739725589752197,1.109451413154602,2.6302740573883057,0.2614729106426239,0.8167463541030884,0.8167463541030884,0.0,246.71987915039065,253.0,70288.140625,0.0,4559.70703125,1.0,278.25604248046875,282.64654541015625,297.1933288574219,301.7587280273437,293.1499938964844,293.1499938964844,278.54998779296875,40017.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384234547615052,1.0,0.0,0.0,3.825219869613648,3.825248241424561,9.76351316239743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.1416015625,0.0,1846.90283203125,1895.4371337890625,0.0,3758.10009765625,0.9595329761505128,1.0,0.0,3.0,1.0,0.0
17938020,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8510411381721497,0.4985323250293731,0.4521806538105011,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9705417156219482,0.7276834845542908,0.6903834342956543,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8958355188369751,0.5834779143333435,0.409739226102829,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8280532956123352,0.4565904140472412,0.4365602433681488,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.676755428314209,0.2451282739639282,1.1282141208648682,284.96990966796875,284.95001220703125,304.733642578125,294.201416015625,299.4532470703125,297.2323913574219,284.9699401855469,1.0,0.7167444825172424,0.3887347280979156,0.3887347280979156,1.0,1.0,-3.743849515914917,1.1066211462020874,2.637228488922119,0.2577703893184662,0.8845528960227966,0.8845528960227966,0.0,249.25575256347656,256.0,69631.375,0.0,4587.64208984375,1.0,278.5436096191406,282.76495361328125,297.17633056640625,301.61578369140625,293.1499938964844,293.1499938964844,278.8500061035156,33870.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297384023666382,1.0,0.0,0.0,3.942436933517456,3.942465305328369,1.0371051075708235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.453125,0.0,1947.1177978515625,1895.4371337890625,0.0,3678.742919921875,0.9811697602272034,1.0,0.0,3.0,1.0,0.0
17938080,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8510411381721497,0.4985323250293731,0.4521806538105011,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9705417156219482,0.7276834845542908,0.6903834342956543,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8958355188369751,0.5834779143333435,0.409739226102829,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8280532956123352,0.4565904140472412,0.4365602433681488,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.676755428314209,0.2451282739639282,1.1282141208648682,284.96990966796875,284.95001220703125,304.733642578125,294.201416015625,299.4532470703125,297.2323913574219,284.9699401855469,1.0,0.7167444825172424,0.3887347280979156,0.3887347280979156,1.0,1.0,-3.743849515914917,1.1066211462020874,2.637228488922119,0.2577703893184662,0.8845528960227966,0.8845528960227966,0.0,249.25575256347656,256.0,69631.375,0.0,4587.64208984375,1.0,278.5436096191406,282.76495361328125,297.17633056640625,301.61578369140625,293.1499938964844,293.1499938964844,278.8500061035156,33870.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297384023666382,1.0,0.0,0.0,3.942436933517456,3.942465305328369,1.0371051075708235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.453125,0.0,1947.1177978515625,1895.4371337890625,0.0,3678.742919921875,0.9811697602272034,1.0,0.0,3.0,1.0,0.0
17938140,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8494749069213867,0.4986408054828644,0.4522474706172943,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.968968152999878,0.7283952832221985,0.6909933090209961,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8961876034736633,0.5876780152320862,0.4126201570034027,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8271695971488953,0.4577498435974121,0.4376201033592224,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.6758251786231995,0.2456317394971847,1.130446195602417,285.07489013671875,284.95001220703125,304.7538146972656,294.21923828125,299.4569396972656,297.24029541015625,285.0758361816406,1.0,0.7189094424247742,0.3873991370201111,0.3873991370201111,1.0,1.0,-3.752087354660034,1.1051350831985474,2.6469521522521973,0.2545566260814667,1.0,1.0,0.0,251.531494140625,259.0,68885.03125,0.0,4625.67724609375,1.0,278.84490966796875,282.8939514160156,297.2009582519531,301.5856628417969,293.1499938964844,293.1499938964844,278.54998779296875,27375.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240010380744934,1.0,0.0,0.0,4.0639472007751465,4.0639753341674805,1.1020196097888402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.4248046875,0.0,2055.773193359375,1895.4371337890625,0.0,3626.035888671875,1.0,1.0,0.0,3.0,1.0,0.0
17938200,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.8494749069213867,0.4986408054828644,0.4522474706172943,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.968968152999878,0.7283952832221985,0.6909933090209961,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8961876034736633,0.5876780152320862,0.4126201570034027,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8271695971488953,0.4577498435974121,0.4376201033592224,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.6758251786231995,0.2456317394971847,1.130446195602417,285.07489013671875,284.95001220703125,304.7538146972656,294.21923828125,299.4569396972656,297.24029541015625,285.0758361816406,1.0,0.7189094424247742,0.3873991370201111,0.3873991370201111,1.0,1.0,-3.752087354660034,1.1051350831985474,2.6469521522521973,0.2545566260814667,1.0,1.0,0.0,251.531494140625,259.0,68885.03125,0.0,4625.67724609375,1.0,278.84490966796875,282.8939514160156,297.2009582519531,301.5856628417969,293.1499938964844,293.1499938964844,278.54998779296875,27375.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240010380744934,1.0,0.0,0.0,4.0639472007751465,4.0639753341674805,1.1020196097888402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.4248046875,0.0,2055.773193359375,1895.4371337890625,0.0,3626.035888671875,1.0,1.0,0.0,3.0,1.0,0.0
17938260,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8464252948760986,0.497229129076004,0.4515413641929626,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.965794563293457,0.7275720834732056,0.6908342838287354,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.894971489906311,0.5905212759971619,0.4149804711341858,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8250573873519897,0.4579389691352844,0.4382451474666595,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.6738141179084778,0.2455998361110687,1.131826639175415,284.9186096191406,284.95001220703125,304.773681640625,294.2372436523437,299.4516906738281,297.2355041503906,284.9183044433594,1.0,0.7210066914558411,0.3861453235149383,0.3861453235149383,1.0,1.0,-3.756314277648926,1.102540135383606,2.6537742614746094,0.2513322234153747,0.9220143556594848,0.9220143556594848,0.0,254.8782958984375,262.0,70306.3046875,0.0,4659.2353515625,1.0,278.5545959472656,282.7115173339844,297.2610168457031,301.8069763183594,293.1499938964844,293.1499938964844,278.25,31633.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321098923683168,1.0,0.0,0.0,4.043315887451172,4.043344497680664,1.0908588592428714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.111328125,0.0,2063.055419921875,1895.4371337890625,0.0,3700.465576171875,1.0,1.0,0.0,3.0,1.0,0.0
17938320,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8464252948760986,0.497229129076004,0.4515413641929626,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.965794563293457,0.7275720834732056,0.6908342838287354,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.894971489906311,0.5905212759971619,0.4149804711341858,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8250573873519897,0.4579389691352844,0.4382451474666595,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.6738141179084778,0.2455998361110687,1.131826639175415,284.9186096191406,284.95001220703125,304.773681640625,294.2372436523437,299.4516906738281,297.2355041503906,284.9183044433594,1.0,0.7210066914558411,0.3861453235149383,0.3861453235149383,1.0,1.0,-3.756314277648926,1.102540135383606,2.6537742614746094,0.2513322234153747,0.9220143556594848,0.9220143556594848,0.0,254.8782958984375,262.0,70306.3046875,0.0,4659.2353515625,1.0,278.5545959472656,282.7115173339844,297.2610168457031,301.8069763183594,293.1499938964844,293.1499938964844,278.25,31633.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321098923683168,1.0,0.0,0.0,4.043315887451172,4.043344497680664,1.0908588592428714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11152.111328125,0.0,2063.055419921875,1895.4371337890625,0.0,3700.465576171875,1.0,1.0,0.0,3.0,1.0,0.0
17938380,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8419682383537292,0.4952467679977417,0.4498725235462188,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9608882069587708,0.7259151339530945,0.6894503831863403,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8922394514083862,0.5928010940551758,0.4166458249092102,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8216120004653931,0.4574961066246032,0.4380152523517608,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6704817414283752,0.2450785189867019,1.13049054145813,284.8689880371094,284.95001220703125,304.79327392578125,294.25543212890625,299.44219970703125,297.2255859375,284.8696594238281,1.0,0.7224743366241455,0.384891539812088,0.384891539812088,1.0,1.0,-3.752763032913208,1.0973825454711914,2.655380725860596,0.2471068352460861,0.8220870494842529,0.8220870494842529,0.0,258.9769287109375,265.0,70553.7734375,0.0,4675.3955078125,1.0,278.2557067871094,282.6391296386719,297.2659606933594,301.8489990234375,293.1499938964844,293.1499938964844,278.54998779296875,39899.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367544651031494,1.0,0.0,0.0,3.846022129058838,3.846050500869751,9.869992254607496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.6865234375,0.0,1871.9671630859373,1895.4371337890625,0.0,3742.89306640625,0.96408873796463,1.0,0.0,3.0,1.0,0.0
17938440,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8419682383537292,0.4952467679977417,0.4498725235462188,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9608882069587708,0.7259151339530945,0.6894503831863403,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8922394514083862,0.5928010940551758,0.4166458249092102,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8216120004653931,0.4574961066246032,0.4380152523517608,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6704817414283752,0.2450785189867019,1.13049054145813,284.8689880371094,284.95001220703125,304.79327392578125,294.25543212890625,299.44219970703125,297.2255859375,284.8696594238281,1.0,0.7224743366241455,0.384891539812088,0.384891539812088,1.0,1.0,-3.752763032913208,1.0973825454711914,2.655380725860596,0.2471068352460861,0.8220870494842529,0.8220870494842529,0.0,258.9769287109375,265.0,70553.7734375,0.0,4675.3955078125,1.0,278.2557067871094,282.6391296386719,297.2659606933594,301.8489990234375,293.1499938964844,293.1499938964844,278.54998779296875,39899.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367544651031494,1.0,0.0,0.0,3.846022129058838,3.846050500869751,9.869992254607496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.6865234375,0.0,1871.9671630859373,1895.4371337890625,0.0,3742.89306640625,0.96408873796463,1.0,0.0,3.0,1.0,0.0
17938500,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.840606153011322,0.4951124489307403,0.4494778215885162,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.959320604801178,0.7259096503257751,0.6891527771949768,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8917674422264099,0.5947089791297913,0.4177749752998352,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8205868601799011,0.4578042924404144,0.4381272494792938,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.6694272756576538,0.2451033294200897,1.1302181482315063,284.9812316894531,284.95001220703125,304.8029479980469,294.2645874023437,299.4425048828125,297.22760009765625,284.9796447753906,1.0,0.7232199311256409,0.3842646181583404,0.3842646181583404,1.0,1.0,-3.753085613250733,1.095501184463501,2.6575844287872314,0.2450824826955795,0.8909111618995667,0.8909111618995667,0.0,260.4159240722656,265.0,69779.9140625,0.0,4685.5771484375,1.0,278.5059509277344,282.7669372558594,297.226318359375,301.6338195800781,293.1499938964844,293.1499938964844,278.54998779296875,33477.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301385879516602,1.0,0.0,0.0,3.913499355316162,3.913527250289917,1.0219362138741417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.41015625,0.0,1906.545166015625,1895.4371337890625,0.0,3682.41162109375,0.9762589335441588,1.0,0.0,3.0,1.0,0.0
17938560,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.839870810508728,0.4950012862682342,0.4494634866714477,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9584607481956482,0.7259889245033264,0.6892864108085632,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8919482231140137,0.5966392755508423,0.4191707968711853,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8201210498809814,0.45820152759552,0.4385358393192291,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.6689061522483826,0.2452139407396316,1.130806565284729,284.9642639160156,284.95001220703125,304.81256103515625,294.2738037109375,299.44366455078125,297.23028564453125,284.96417236328125,1.0,0.7241289615631104,0.3836853206157684,0.3836853206157684,1.0,1.0,-3.7561068534851074,1.0946427583694458,2.661464214324951,0.2435688078403473,0.886279821395874,0.886279821395874,0.0,261.49462890625,268.0,69876.453125,0.0,4701.18603515625,1.0,278.54443359375,282.7566833496094,297.2484130859375,301.70556640625,293.1499938964844,293.1499938964844,278.8500061035156,33885.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280716180801392,1.0,0.0,0.0,3.964594602584839,3.964623212814331,1.0487955250937375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.0166015625,0.0,1976.228515625,1895.4371337890625,0.0,3663.452880859375,0.9856868386268616,1.0,0.0,3.0,1.0,0.0
17938620,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8385472893714905,0.4951850175857544,0.4495718479156494,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9569332003593444,0.726632833480835,0.6898032426834106,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8924519419670105,0.6008977890014648,0.4220730662345886,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.819382905960083,0.4593719244003296,0.4395830035209656,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.66811603307724,0.2457098662853241,1.132928490638733,285.084228515625,284.95001220703125,304.8314514160156,294.2923583984375,299.4483947753906,297.2388000488281,285.0850830078125,1.0,0.7262155413627625,0.382526695728302,0.382526695728302,1.0,1.0,-3.764159679412842,1.0935941934585571,2.670565366744995,0.2407341301441192,1.0,1.0,0.0,263.6847839355469,271.0,69019.8515625,0.0,4738.48681640625,1.0,278.8446044921875,282.90045166015625,297.27294921875,301.6676025390625,293.1499938964844,293.1499938964844,278.54998779296875,27254.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221435189247132,1.0,0.0,0.0,4.065263271331787,4.065291881561279,1.1027336768165696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.2412109375,0.0,2056.564208984375,1895.4371337890625,0.0,3608.92724609375,1.0,1.0,0.0,3.0,1.0,0.0
17938680,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8385472893714905,0.4951850175857544,0.4495718479156494,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9569332003593444,0.726632833480835,0.6898032426834106,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8924519419670105,0.6008977890014648,0.4220730662345886,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.819382905960083,0.4593719244003296,0.4395830035209656,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.66811603307724,0.2457098662853241,1.132928490638733,285.084228515625,284.95001220703125,304.8314514160156,294.2923583984375,299.4483947753906,297.2388000488281,285.0850830078125,1.0,0.7262155413627625,0.382526695728302,0.382526695728302,1.0,1.0,-3.764159679412842,1.0935941934585571,2.670565366744995,0.2407341301441192,1.0,1.0,0.0,263.6847839355469,271.0,69019.8515625,0.0,4738.48681640625,1.0,278.8446044921875,282.90045166015625,297.27294921875,301.6676025390625,293.1499938964844,293.1499938964844,278.54998779296875,27254.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221435189247132,1.0,0.0,0.0,4.065263271331787,4.065291881561279,1.1027336768165696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.2412109375,0.0,2056.564208984375,1895.4371337890625,0.0,3608.92724609375,1.0,1.0,0.0,3.0,1.0,0.0
17938740,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8358864188194275,0.4938554465770721,0.448952317237854,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.953834354877472,0.7257595658302307,0.6896094679832458,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8915005326271057,0.603764533996582,0.4244662821292877,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8175081014633179,0.4595853984355926,0.4402382373809814,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.6663707494735718,0.2456881701946258,1.1343586444854736,284.9266052246094,284.95001220703125,304.8500061035156,294.3110656738281,299.443603515625,297.23455810546875,284.9262390136719,1.0,0.7282825112342834,0.3813681006431579,0.3813681006431579,1.0,1.0,-3.768584966659546,1.0913289785385132,2.6772561073303223,0.2377049624919891,0.9354454874992372,0.9354454874992372,0.0,266.948974609375,274.0,70474.171875,0.0,4772.31103515625,1.0,278.55450439453125,282.7165832519531,297.33416748046875,301.89111328125,293.1499938964844,293.1499938964844,278.25,30681.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930059015750885,1.0,0.0,0.0,4.047998428344727,4.048027038574219,1.0933870271401247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.14453125,0.0,2061.530517578125,1895.4371337890625,0.0,3681.681884765625,1.0,1.0,0.0,3.0,1.0,0.0
17938800,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8358864188194275,0.4938554465770721,0.448952317237854,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.953834354877472,0.7257595658302307,0.6896094679832458,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8915005326271057,0.603764533996582,0.4244662821292877,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8175081014633179,0.4595853984355926,0.4402382373809814,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.6663707494735718,0.2456881701946258,1.1343586444854736,284.9266052246094,284.95001220703125,304.8500061035156,294.3110656738281,299.443603515625,297.23455810546875,284.9262390136719,1.0,0.7282825112342834,0.3813681006431579,0.3813681006431579,1.0,1.0,-3.768584966659546,1.0913289785385132,2.6772561073303223,0.2377049624919891,0.9354454874992372,0.9354454874992372,0.0,266.948974609375,274.0,70474.171875,0.0,4772.31103515625,1.0,278.55450439453125,282.7165832519531,297.33416748046875,301.89111328125,293.1499938964844,293.1499938964844,278.25,30681.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930059015750885,1.0,0.0,0.0,4.047998428344727,4.048027038574219,1.0933870271401247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.14453125,0.0,2061.530517578125,1895.4371337890625,0.0,3681.681884765625,1.0,1.0,0.0,3.0,1.0,0.0
17938860,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.8328683376312256,0.4922278225421905,0.4477561116218567,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9502019882202148,0.7242953181266785,0.6885558366775513,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.889618456363678,0.6051785945892334,0.4256404638290405,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.8151029348373413,0.4591355919837951,0.4400815665721893,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.664130449295044,0.2452477514743805,1.1334794759750366,284.8307800292969,284.95001220703125,304.86309814453125,294.3247375488281,299.4351806640625,297.2257385253906,284.83758544921875,1.0,0.7293553948402405,0.3804727494716644,0.3804727494716644,1.0,1.0,-3.7660512924194336,1.087637186050415,2.6784141063690186,0.2346767783164978,0.8230763077735901,0.8230763077735901,0.0,269.97265625,274.0,70899.03125,0.0,4784.4462890625,1.0,278.2668151855469,282.6066589355469,297.3545837402344,301.9976501464844,293.1499938964844,293.1499938964844,278.25,41232.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355862736701964,1.0,0.0,0.0,3.894666910171509,3.894695997238159,1.01212435765774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.171875,0.0,1944.3988037109373,1895.4371337890625,0.0,3732.236572265625,0.974544107913971,1.0,0.0,3.0,1.0,0.0
17938920,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8317220211029053,0.4918181598186493,0.4472735226154327,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9487918615341188,0.7239133715629578,0.6880919337272644,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8889124989509583,0.6059297323226929,0.4260791540145874,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8141651749610901,0.4590694308280945,0.4399707019329071,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.663245677947998,0.2451179027557373,1.1329041719436646,284.8640441894531,284.95001220703125,304.8681335449219,294.3301086425781,299.4330749511719,297.2240600585937,284.864990234375,1.0,0.7297014594078064,0.380124568939209,0.380124568939209,1.0,1.0,-3.76461124420166,1.0860528945922852,2.678558111190796,0.2333789765834808,0.8268517255783081,0.8268517255783081,0.0,271.0921936035156,277.0,70812.2421875,0.0,4787.486328125,1.0,278.2556457519531,282.6319580078125,297.3416442871094,301.9423828125,293.1499938964844,293.1499938964844,278.54998779296875,39753.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348994493484496,1.0,0.0,0.0,3.8663134574890137,3.866342067718506,9.974414751923175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.3271484375,0.0,1896.408935546875,1895.4371337890625,0.0,3725.966552734375,0.9683995842933656,1.0,0.0,3.0,1.0,0.0
17938980,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8297132253646851,0.4915458559989929,0.4468244016170501,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9462261199951172,0.7238155603408813,0.6877524256706238,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8886096477508545,0.6097080707550049,0.4285488724708557,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8126604557037354,0.4597132205963135,0.4404238760471344,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617111563682556,0.2452002018690109,1.1329693794250488,284.962890625,284.95001220703125,304.8858642578125,294.349609375,299.4334411621094,297.2283935546875,284.96295166015625,1.0,0.7312736511230469,0.37888103723526,0.37888103723526,1.0,1.0,-3.767245292663574,1.082929253578186,2.6843161582946777,0.229528859257698,0.8905367851257324,0.8905367851257324,0.0,273.652587890625,280.0,70108.578125,0.0,4811.66357421875,1.0,278.5438537597656,282.753173828125,297.324951171875,301.7976379394531,293.1499938964844,293.1499938964844,278.8500061035156,33966.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263003468513488,1.0,0.0,0.0,3.980621814727783,3.980650663375856,1.0572924793450511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.17578125,0.0,1998.053955078125,1895.4371337890625,0.0,3647.183837890625,0.9896688461303712,1.0,0.0,3.0,1.0,0.0
