time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939040,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8297132253646851,0.4915458559989929,0.4468244016170501,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9462261199951172,0.7238155603408813,0.6877524256706238,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8886096477508545,0.6097080707550049,0.4285488724708557,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8126604557037354,0.4597132205963135,0.4404238760471344,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617111563682556,0.2452002018690109,1.1329693794250488,284.962890625,284.95001220703125,304.8858642578125,294.349609375,299.4334411621094,297.2283935546875,284.96295166015625,1.0,0.7312736511230469,0.37888103723526,0.37888103723526,1.0,1.0,-3.767245292663574,1.082929253578186,2.6843161582946777,0.229528859257698,0.8905367851257324,0.8905367851257324,0.0,273.652587890625,280.0,70108.578125,0.0,4811.66357421875,1.0,278.5438537597656,282.753173828125,297.324951171875,301.7976379394531,293.1499938964844,293.1499938964844,278.8500061035156,33966.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263003468513488,1.0,0.0,0.0,3.980621814727783,3.980650663375856,1.0572924793450511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.17578125,0.0,1998.053955078125,1895.4371337890625,0.0,3647.183837890625,0.9896688461303712,1.0,0.0,3.0,1.0,0.0
17939100,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8289692997932434,0.4916044473648071,0.4467776119709015,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9452766180038452,0.7240176200866699,0.6878262758255005,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8887285590171814,0.6117856502532959,0.4299109280109405,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8121781945228577,0.4602342844009399,0.4408425092697143,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.6612183451652527,0.2453897297382354,1.1336684226989746,285.06561279296875,284.95001220703125,304.8945007324219,294.3594970703125,299.4348449707031,297.23223876953125,285.0685729980469,1.0,0.7322113513946533,0.3782592713832855,0.3782592713832855,1.0,1.0,-3.7702579498291016,1.0819129943847656,2.688344955444336,0.2278040945529937,0.9805788993835448,0.9805788993835448,0.0,274.810791015625,280.0,69207.078125,0.0,4827.91552734375,1.0,278.8084411621094,282.8785705566406,297.3182067871094,301.6678771972656,293.1499938964844,293.1499938964844,278.8500061035156,29421.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212295413017272,1.0,0.0,0.0,4.053441524505615,4.053470134735107,1.0963294698740356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.8134765625,0.0,2058.476318359375,1895.4371337890625,0.0,3600.501220703125,1.0,1.0,0.0,3.0,1.0,0.0
17939160,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8285475969314575,0.491806149482727,0.4469671547412872,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9447226524353028,0.7243974804878235,0.6881734728813171,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8891882300376892,0.6140007376670837,0.4314488470554352,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.8120025396347046,0.4608989953994751,0.4414582848548889,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.6610130667686462,0.2456904351711273,1.134982943534851,285.09344482421875,284.95001220703125,304.9030456542969,294.36944580078125,299.4378356933594,297.2374267578125,285.0945129394531,1.0,0.7332992553710938,0.3777232766151428,0.3777232766151428,1.0,1.0,-3.7750744819641113,1.081736445426941,2.693337917327881,0.2265201210975647,1.0,1.0,0.0,275.80029296875,283.0,69143.3203125,0.0,4848.36865234375,1.0,278.8446044921875,282.9078674316406,297.3485107421875,301.75213623046875,293.1499938964844,293.1499938964844,278.54998779296875,27240.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200703501701356,1.0,0.0,0.0,4.0647501945495605,4.064778804779053,1.1024553714378271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.61328125,0.0,2055.741943359375,1895.4371337890625,0.0,3589.807373046875,1.0,1.0,0.0,3.0,1.0,0.0
17939220,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8261756896972656,0.4905560314655304,0.4464306235313415,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.941736936569214,0.7234780788421631,0.6879469752311707,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8884370923042297,0.6168642044067383,0.4338558912277221,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8102871775627136,0.461137980222702,0.4421445727348327,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6594911217689514,0.245679497718811,1.136465311050415,284.9344787597656,284.95001220703125,304.91961669921875,294.3895874023437,299.43316650390625,297.233642578125,284.9340515136719,1.0,0.735343873500824,0.3766513168811798,0.3766513168811798,1.0,1.0,-3.779677629470825,1.0797629356384275,2.699914693832397,0.2237031459808349,0.9475135207176208,0.9475135207176208,0.0,279.0033874511719,286.0,70634.03125,0.0,4882.5341796875,1.0,278.5545959472656,282.72222900390625,297.4117126464844,301.97906494140625,293.1499938964844,293.1499938964844,278.25,29889.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277663826942444,1.0,0.0,0.0,4.0518798828125,4.051908493041992,1.0954848903566017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.9345703125,0.0,2060.235595703125,1895.4371337890625,0.0,3660.650634765625,1.0,1.0,0.0,3.0,1.0,0.0
17939280,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8261756896972656,0.4905560314655304,0.4464306235313415,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.941736936569214,0.7234780788421631,0.6879469752311707,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8884370923042297,0.6168642044067383,0.4338558912277221,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8102871775627136,0.461137980222702,0.4421445727348327,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6594911217689514,0.245679497718811,1.136465311050415,284.9344787597656,284.95001220703125,304.91961669921875,294.3895874023437,299.43316650390625,297.233642578125,284.9340515136719,1.0,0.735343873500824,0.3766513168811798,0.3766513168811798,1.0,1.0,-3.779677629470825,1.0797629356384275,2.699914693832397,0.2237031459808349,0.9475135207176208,0.9475135207176208,0.0,279.0033874511719,286.0,70634.03125,0.0,4882.5341796875,1.0,278.5545959472656,282.72222900390625,297.4117126464844,301.97906494140625,293.1499938964844,293.1499938964844,278.25,29889.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277663826942444,1.0,0.0,0.0,4.0518798828125,4.051908493041992,1.0954848903566017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.9345703125,0.0,2060.235595703125,1895.4371337890625,0.0,3660.650634765625,1.0,1.0,0.0,3.0,1.0,0.0
17939340,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8222154974937439,0.4884770512580871,0.4447534084320068,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.936679184436798,0.7214652895927429,0.6863155961036682,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8859745264053345,0.6189002990722656,0.4354067742824554,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8069663643836975,0.4605604112148285,0.4418494701385498,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6565702557563782,0.2450688183307647,1.134924292564392,284.8595886230469,284.95001220703125,304.9354858398437,294.409912109375,299.42242431640625,297.2225341796875,284.8611145019531,1.0,0.7367228269577026,0.3755793571472168,0.3755793571472168,1.0,1.0,-3.775357961654663,1.0749000310897827,2.700457811355591,0.219854474067688,0.8313365578651428,0.8313365578651428,0.0,283.1875,289.0,71061.1796875,0.0,4896.890625,1.0,278.25555419921875,282.6261901855469,297.42242431640625,302.040283203125,293.1499938964844,293.1499938964844,278.54998779296875,39613.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327910542488098,1.0,0.0,0.0,3.88427996635437,3.8843088150024414,1.0067331004393054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.9599609375,0.0,1918.166259765625,1895.4371337890625,0.0,3706.697509765625,0.9722694754600524,1.0,0.0,3.0,1.0,0.0
17939400,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8222154974937439,0.4884770512580871,0.4447534084320068,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.936679184436798,0.7214652895927429,0.6863155961036682,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8859745264053345,0.6189002990722656,0.4354067742824554,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8069663643836975,0.4605604112148285,0.4418494701385498,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6565702557563782,0.2450688183307647,1.134924292564392,284.8595886230469,284.95001220703125,304.9354858398437,294.409912109375,299.42242431640625,297.2225341796875,284.8611145019531,1.0,0.7367228269577026,0.3755793571472168,0.3755793571472168,1.0,1.0,-3.775357961654663,1.0749000310897827,2.700457811355591,0.219854474067688,0.8313365578651428,0.8313365578651428,0.0,283.1875,289.0,71061.1796875,0.0,4896.890625,1.0,278.25555419921875,282.6261901855469,297.42242431640625,302.040283203125,293.1499938964844,293.1499938964844,278.54998779296875,39613.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327910542488098,1.0,0.0,0.0,3.88427996635437,3.8843088150024414,1.0067331004393054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.9599609375,0.0,1918.166259765625,1895.4371337890625,0.0,3706.697509765625,0.9722694754600524,1.0,0.0,3.0,1.0,0.0
17939460,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8202404379844666,0.4881802201271057,0.4442628920078277,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9340286254882812,0.7212083339691162,0.6858091354370117,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.885641872882843,0.622599720954895,0.437804251909256,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8054020404815674,0.4611467719078064,0.4422374665737152,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6550756692886353,0.2451029270887375,1.1347570419311523,284.9599914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.4224853515625,297.2264709472656,284.96002197265625,1.0,0.738219141960144,0.3744798302650451,0.3744798302650451,1.0,1.0,-3.7772958278656006,1.0719807147979736,2.705315113067627,0.2163358479738235,0.893772542476654,0.893772542476654,0.0,285.7985534667969,292.0,70351.828125,0.0,4919.48291015625,1.0,278.5439758300781,282.74859619140625,297.4062194824219,301.895751953125,293.1499938964844,293.1499938964844,278.8500061035156,33982.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924300730228424,1.0,0.0,0.0,3.998847723007202,3.9988765716552734,1.066996446752455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.8310546875,0.0,2022.4476318359373,1895.4371337890625,0.0,3628.7939453125,0.9937137961387634,1.0,0.0,3.0,1.0,0.0
17939520,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8202404379844666,0.4881802201271057,0.4442628920078277,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9340286254882812,0.7212083339691162,0.6858091354370117,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.885641872882843,0.622599720954895,0.437804251909256,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8054020404815674,0.4611467719078064,0.4422374665737152,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6550756692886353,0.2451029270887375,1.1347570419311523,284.9599914550781,284.95001220703125,304.9505615234375,294.4303283691406,299.4224853515625,297.2264709472656,284.96002197265625,1.0,0.738219141960144,0.3744798302650451,0.3744798302650451,1.0,1.0,-3.7772958278656006,1.0719807147979736,2.705315113067627,0.2163358479738235,0.893772542476654,0.893772542476654,0.0,285.7985534667969,292.0,70351.828125,0.0,4919.48291015625,1.0,278.5439758300781,282.74859619140625,297.4062194824219,301.895751953125,293.1499938964844,293.1499938964844,278.8500061035156,33982.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924300730228424,1.0,0.0,0.0,3.998847723007202,3.9988765716552734,1.066996446752455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.8310546875,0.0,2022.4476318359373,1895.4371337890625,0.0,3628.7939453125,0.9937137961387634,1.0,0.0,3.0,1.0,0.0
17939580,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8191991448402405,0.4885202944278717,0.4444456398487091,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9325932264328004,0.7217422723770142,0.6861496567726135,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.886284351348877,0.6269145607948303,0.4406943321228027,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8048132061958313,0.4623527228832245,0.4432646930217743,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.6544662117958069,0.2455925941467285,1.1366864442825315,285.102783203125,284.95001220703125,304.9647827148437,294.4508056640625,299.4267272949219,297.23602294921875,285.1036682128906,1.0,0.7401896119117737,0.3733803033828735,0.3733803033828735,1.0,1.0,-3.7849531173706055,1.0708872079849243,2.7140660285949707,0.2134385555982589,1.0,1.0,0.0,287.9005126953125,295.0,69286.8515625,0.0,4955.68994140625,1.0,278.8451843261719,282.9154052734375,297.42877197265625,301.8432312011719,293.1499938964844,293.1499938964844,278.54998779296875,27241.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178512096405028,1.0,0.0,0.0,4.066497325897217,4.066525936126709,1.10340329229075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.4638671875,0.0,2058.133544921875,1895.4371337890625,0.0,3569.31494140625,1.0,1.0,0.0,3.0,1.0,0.0
17939640,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8191991448402405,0.4885202944278717,0.4444456398487091,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9325932264328004,0.7217422723770142,0.6861496567726135,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.886284351348877,0.6269145607948303,0.4406943321228027,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8048132061958313,0.4623527228832245,0.4432646930217743,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.6544662117958069,0.2455925941467285,1.1366864442825315,285.102783203125,284.95001220703125,304.9647827148437,294.4508056640625,299.4267272949219,297.23602294921875,285.1036682128906,1.0,0.7401896119117737,0.3733803033828735,0.3733803033828735,1.0,1.0,-3.7849531173706055,1.0708872079849243,2.7140660285949707,0.2134385555982589,1.0,1.0,0.0,287.9005126953125,295.0,69286.8515625,0.0,4955.68994140625,1.0,278.8451843261719,282.9154052734375,297.42877197265625,301.8432312011719,293.1499938964844,293.1499938964844,278.54998779296875,27241.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178512096405028,1.0,0.0,0.0,4.066497325897217,4.066525936126709,1.10340329229075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.4638671875,0.0,2058.133544921875,1895.4371337890625,0.0,3569.31494140625,1.0,1.0,0.0,3.0,1.0,0.0
17939700,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8185566067695618,0.4881763756275177,0.4445107579231262,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9317365884780884,0.7215361595153809,0.6863394975662231,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8864625096321106,0.6285711526870728,0.4421194791793823,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.8044361472129822,0.4626760482788086,0.4438284933567047,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6541364789009094,0.2457162886857986,1.1379878520965576,284.9740905761719,284.95001220703125,304.9715270996094,294.4610290527344,299.4256896972656,297.236572265625,284.9689025878906,1.0,0.7412950992584229,0.3728305399417877,0.3728305399417877,1.0,1.0,-3.789227247238159,1.0704708099365234,2.718756437301636,0.2121567726135254,0.9788444638252258,0.9788444638252258,0.0,289.1494445800781,295.0,70670.2265625,0.0,4976.43017578125,1.0,278.5888366699219,282.7593994140625,297.4887084960937,302.0950012207031,293.1499938964844,293.1499938964844,278.54998779296875,27614.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233568906784058,1.0,0.0,0.0,4.062943935394287,4.062972545623779,1.10147573195718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.392578125,0.0,2056.39208984375,1895.4371337890625,0.0,3620.105224609375,1.0,1.0,0.0,3.0,1.0,0.0
17939760,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8170253038406372,0.4873412251472473,0.4439868927001953,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9297807216644288,0.7207795977592468,0.6858955025672913,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8856949210166931,0.629753053188324,0.4431021511554718,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8032233715057373,0.462613433599472,0.4439806640148163,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.6531400680541992,0.2455932945013046,1.1382309198379517,284.9425964355469,284.95001220703125,304.97802734375,294.47119140625,299.4210205078125,297.2325439453125,284.942138671875,1.0,0.7422149181365967,0.3722774088382721,0.3722774088382721,1.0,1.0,-3.789728403091431,1.0688289403915403,2.72089958190918,0.2104980796575546,0.958857238292694,0.958857238292694,0.0,291.0494384765625,298.0,70795.7734375,0.0,4990.2265625,1.0,278.5547180175781,282.728759765625,297.4928283691406,302.0715026855469,293.1499938964844,293.1499938964844,278.25,29242.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925427496433258,1.0,0.0,0.0,4.055037975311279,4.055066585540772,1.0971932624670444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.193359375,0.0,2059.1611328125,1895.4371337890625,0.0,3639.159912109375,1.0,1.0,0.0,3.0,1.0,0.0
17939820,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8131412863731384,0.4852209687232971,0.4423123598098755,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9248382449150084,0.7186040878295898,0.6841592192649841,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.883327305316925,0.6316076517105103,0.4445714354515075,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.799964189529419,0.4619750082492828,0.4436595737934112,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6504088640213013,0.2449464797973632,1.1366239786148071,284.8548278808594,284.95001220703125,304.9902648925781,294.4914855957031,299.408203125,297.2206420898437,284.8572082519531,1.0,0.7435572743415833,0.3711711764335632,0.3711711764335632,1.0,1.0,-3.785078287124634,1.0637351274490356,2.721343278884888,0.2065070271492004,0.835280179977417,0.835280179977417,0.0,295.2755432128906,301.0,71297.9609375,0.0,5003.798828125,1.0,278.2554016113281,282.62115478515625,297.50518798828125,302.14013671875,293.1499938964844,293.1499938964844,278.54998779296875,39480.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306596517562866,1.0,0.0,0.0,3.9002296924591056,3.900258779525757,1.0150178013645927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.2099609375,0.0,1937.5643310546875,1895.4371337890625,0.0,3687.186279296875,0.9757672548294068,1.0,0.0,3.0,1.0,0.0
17939880,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8131412863731384,0.4852209687232971,0.4423123598098755,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9248382449150084,0.7186040878295898,0.6841592192649841,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.883327305316925,0.6316076517105103,0.4445714354515075,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.799964189529419,0.4619750082492828,0.4436595737934112,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6504088640213013,0.2449464797973632,1.1366239786148071,284.8548278808594,284.95001220703125,304.9902648925781,294.4914855957031,299.408203125,297.2206420898437,284.8572082519531,1.0,0.7435572743415833,0.3711711764335632,0.3711711764335632,1.0,1.0,-3.785078287124634,1.0637351274490356,2.721343278884888,0.2065070271492004,0.835280179977417,0.835280179977417,0.0,295.2755432128906,301.0,71297.9609375,0.0,5003.798828125,1.0,278.2554016113281,282.62115478515625,297.50518798828125,302.14013671875,293.1499938964844,293.1499938964844,278.54998779296875,39480.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306596517562866,1.0,0.0,0.0,3.9002296924591056,3.900258779525757,1.0150178013645927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.2099609375,0.0,1937.5643310546875,1895.4371337890625,0.0,3687.186279296875,0.9757672548294068,1.0,0.0,3.0,1.0,0.0
17939940,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8111027479171753,0.4848901927471161,0.4417738914489746,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9221278429031372,0.7181440591812134,0.6834548711776733,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8828526735305786,0.6350178718566895,0.4467740356922149,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7983745336532593,0.4624971151351928,0.4439779818058014,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.6489304900169373,0.2449291199445724,1.1362236738204956,284.9552307128906,284.95001220703125,305.0013122558594,294.5115051269531,299.406005859375,297.22332763671875,284.9553527832031,1.0,0.7449672222137451,0.370064914226532,0.370064914226532,1.0,1.0,-3.786121368408203,1.0604727268218994,2.725648641586304,0.202839970588684,0.895492672920227,0.895492672920227,0.0,297.9665832519531,304.0,70572.5234375,0.0,5024.3564453125,1.0,278.5443115234375,282.7433776855469,297.4878845214844,301.9941101074219,293.1499938964844,293.1499938964844,278.8500061035156,34034.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222798943519592,1.0,0.0,0.0,4.016283988952637,4.016313076019287,1.0763217233034084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.5146484375,0.0,2046.2830810546875,1895.4371337890625,0.0,3610.18359375,0.9973602890968324,1.0,0.0,3.0,1.0,0.0
17940000,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8111027479171753,0.4848901927471161,0.4417738914489746,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.9221278429031372,0.7181440591812134,0.6834548711776733,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8828526735305786,0.6350178718566895,0.4467740356922149,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7983745336532593,0.4624971151351928,0.4439779818058014,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.6489304900169373,0.2449291199445724,1.1362236738204956,284.9552307128906,284.95001220703125,305.0013122558594,294.5115051269531,299.406005859375,297.22332763671875,284.9553527832031,1.0,0.7449672222137451,0.370064914226532,0.370064914226532,1.0,1.0,-3.786121368408203,1.0604727268218994,2.725648641586304,0.202839970588684,0.895492672920227,0.895492672920227,0.0,297.9665832519531,304.0,70572.5234375,0.0,5024.3564453125,1.0,278.5443115234375,282.7433776855469,297.4878845214844,301.9941101074219,293.1499938964844,293.1499938964844,278.8500061035156,34034.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222798943519592,1.0,0.0,0.0,4.016283988952637,4.016313076019287,1.0763217233034084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.5146484375,0.0,2046.2830810546875,1895.4371337890625,0.0,3610.18359375,0.9973602890968324,1.0,0.0,3.0,1.0,0.0
17940060,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.810211718082428,0.4851879179477691,0.4418701231479645,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.920891046524048,0.7184411287307739,0.6835311651229858,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8831992745399475,0.6382646560668945,0.4488889575004577,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.7978551387786865,0.4634332656860351,0.4447225332260132,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.6483998894691467,0.2452816814184188,1.1374675035476685,285.1023254394531,284.95001220703125,305.0093078613281,294.52734375,299.4085998535156,297.23028564453125,285.10382080078125,1.0,0.7464278936386108,0.3693105578422546,0.3693105578422546,1.0,1.0,-3.791258573532105,1.0596376657485962,2.7316207885742188,0.2007622569799423,1.0,1.0,0.0,299.68316650390625,304.0,69408.4453125,0.0,5050.8115234375,1.0,278.8382263183594,282.9149780273437,297.4955749511719,301.90234375,293.1499938964844,293.1499938964844,278.8500061035156,27262.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158647656440736,1.0,0.0,0.0,4.065277576446533,4.065306186676025,1.1027414075215347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.7119140625,0.0,2056.646240234375,1895.4371337890625,0.0,3550.9482421875,1.0,1.0,0.0,3.0,1.0,0.0
17940120,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.8101106286048889,0.4852902889251709,0.4419888854026794,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.9207283854484558,0.7185602188110352,0.6836626529693604,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.8834065794944763,0.6391021609306335,0.4494890868663788,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7978439331054688,0.4637095928192138,0.4449927806854248,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10955810546875,0.648370623588562,0.2454078197479248,1.1380494832992554,285.1101989746094,284.95001220703125,305.0111694335937,294.53125,299.40948486328125,297.2323303222656,285.1112976074219,1.0,0.7468582391738892,0.3691219687461853,0.3691219687461853,1.0,1.0,-3.793306827545166,1.0596747398376465,2.7336320877075195,0.2003355175256729,1.0,1.0,0.0,300.05206298828125,307.0,69402.984375,0.0,5059.32568359375,1.0,278.844970703125,282.92266845703125,297.508544921875,301.9322204589844,293.1499938964844,293.1499938964844,278.54998779296875,27239.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915684461593628,1.0,0.0,0.0,4.065487384796143,4.065515995025635,1.102855208046094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.6943359375,0.0,2056.745361328125,1895.4371337890625,0.0,3549.2802734375,1.0,1.0,0.0,3.0,1.0,0.0
17940180,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8079946637153625,0.4841588735580444,0.4415804147720337,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9180698394775392,0.7174763083457947,0.6833021640777588,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.882797122001648,0.6416594982147217,0.4517155289649963,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7963845133781433,0.4639725685119629,0.445717841386795,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6471741795539856,0.2454039454460144,1.1395856142044067,284.9490661621094,284.95001220703125,305.01971435546875,294.55059814453125,299.4029541015625,297.228271484375,284.948486328125,1.0,0.7488238215446472,0.3681790232658386,0.3681790232658386,1.0,1.0,-3.797797918319702,1.058010816574097,2.739787101745605,0.1978562772274017,0.9679271578788756,0.9679271578788756,0.0,303.18243408203125,310.0,70931.3828125,0.0,5093.08251953125,1.0,278.55517578125,282.7348937988281,297.57147216796875,302.1600952148437,293.1499938964844,293.1499938964844,278.25,28738.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231352806091307,1.0,0.0,0.0,4.057490825653076,4.057519435882568,1.0985211247316329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.009765625,0.0,2058.314208984375,1895.4371337890625,0.0,3618.06396484375,1.0,1.0,0.0,3.0,1.0,0.0
17940240,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8079946637153625,0.4841588735580444,0.4415804147720337,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9180698394775392,0.7174763083457947,0.6833021640777588,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.882797122001648,0.6416594982147217,0.4517155289649963,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7963845133781433,0.4639725685119629,0.445717841386795,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6471741795539856,0.2454039454460144,1.1395856142044067,284.9490661621094,284.95001220703125,305.01971435546875,294.55059814453125,299.4029541015625,297.228271484375,284.948486328125,1.0,0.7488238215446472,0.3681790232658386,0.3681790232658386,1.0,1.0,-3.797797918319702,1.058010816574097,2.739787101745605,0.1978562772274017,0.9679271578788756,0.9679271578788756,0.0,303.18243408203125,310.0,70931.3828125,0.0,5093.08251953125,1.0,278.55517578125,282.7348937988281,297.57147216796875,302.1600952148437,293.1499938964844,293.1499938964844,278.25,28738.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231352806091307,1.0,0.0,0.0,4.057490825653076,4.057519435882568,1.0985211247316329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.009765625,0.0,2058.314208984375,1895.4371337890625,0.0,3618.06396484375,1.0,1.0,0.0,3.0,1.0,0.0
17940300,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.806180477142334,0.4830672144889831,0.4408686459064483,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.9158904552459716,0.716313898563385,0.6825207471847534,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8817566633224487,0.6424081325531006,0.4524385035037994,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.7949690222740173,0.463653951883316,0.4456618130207062,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.6460183262825012,0.2451005280017852,1.1391295194625854,284.8163146972656,284.95001220703125,305.0234680175781,294.5600891113281,299.3960266113281,297.2218017578125,284.8127746582031,1.0,0.749556839466095,0.3677075207233429,0.3677075207233429,1.0,1.0,-3.7962608337402335,1.0559751987457275,2.740285634994507,0.1962270438671112,0.8574258685112,0.8574258685112,0.0,305.2377014160156,310.0,72073.96875,0.0,5101.81298828125,1.0,278.2906799316406,282.5798034667969,297.5996398925781,302.334228515625,293.1499938964844,293.1499938964844,278.25,35236.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928154468536377,1.0,0.0,0.0,4.025391578674316,4.025420665740967,1.081208552022872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.697265625,0.0,2068.510009765625,1895.4371337890625,0.0,3664.213623046875,1.0,1.0,0.0,3.0,1.0,0.0
17940360,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8040518164634705,0.4820092320442199,0.4399161338806152,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9133952856063844,0.7151146531105042,0.6814243197441101,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8804340958595276,0.643184244632721,0.4529685974121094,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.7932702898979187,0.4632773101329803,0.4453703761100769,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.6446147561073303,0.2447189688682556,1.1378843784332275,284.8484191894531,284.95001220703125,305.02685546875,294.5694580078125,299.388671875,297.2154541015625,284.8515930175781,1.0,0.7500925064086914,0.3671902418136596,0.3671902418136596,1.0,1.0,-3.7925851345062256,1.0531227588653564,2.739462375640869,0.1942036300897598,0.8368523716926575,0.8368523716926575,0.0,307.42706298828125,313.0,71490.1484375,0.0,5104.99365234375,1.0,278.2556457519531,282.6158447265625,297.58447265625,302.2353515625,293.1499938964844,293.1499938964844,278.54998779296875,39468.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285526871681212,1.0,0.0,0.0,3.914352416992188,3.914381504058838,1.0223818662780104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.8486328125,0.0,1955.712158203125,1895.4371337890625,0.0,3667.867919921875,0.9783957600593568,1.0,0.0,3.0,1.0,0.0
17940420,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8019407391548157,0.4816384315490722,0.4393254816532135,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9107869267463684,0.7144864201545715,0.6805410385131836,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8798964023590088,0.6464491486549377,0.4550301432609558,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7916965484619141,0.4637303054332733,0.4456156194210052,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6431748867034912,0.2446517795324325,1.137248992919922,284.9526672363281,284.95001220703125,305.03253173828125,294.5877685546875,299.38507080078125,297.21783447265625,284.95281982421875,1.0,0.7514070272445679,0.3661556243896484,0.3661556243896484,1.0,1.0,-3.792808532714844,1.0498114824295044,2.74299693107605,0.1906547099351883,0.8975295424461365,0.8975295424461365,0.0,310.1524658203125,316.0,70744.125,0.0,5123.376953125,1.0,278.5443725585937,282.7414245605469,297.5648803710937,302.0843505859375,293.1499938964844,293.1499938964844,278.8500061035156,34059.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203295707702636,1.0,0.0,0.0,4.027860641479492,4.027890205383301,1.0825356184795965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.0458984375,0.0,2062.140869140625,1895.4371337890625,0.0,3592.19970703125,1.0,1.0,0.0,3.0,1.0,0.0
17940480,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8019407391548157,0.4816384315490722,0.4393254816532135,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9107869267463684,0.7144864201545715,0.6805410385131836,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8798964023590088,0.6464491486549377,0.4550301432609558,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7916965484619141,0.4637303054332733,0.4456156194210052,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6431748867034912,0.2446517795324325,1.137248992919922,284.9526672363281,284.95001220703125,305.03253173828125,294.5877685546875,299.38507080078125,297.21783447265625,284.95281982421875,1.0,0.7514070272445679,0.3661556243896484,0.3661556243896484,1.0,1.0,-3.792808532714844,1.0498114824295044,2.74299693107605,0.1906547099351883,0.8975295424461365,0.8975295424461365,0.0,310.1524658203125,316.0,70744.125,0.0,5123.376953125,1.0,278.5443725585937,282.7414245605469,297.5648803710937,302.0843505859375,293.1499938964844,293.1499938964844,278.8500061035156,34059.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203295707702636,1.0,0.0,0.0,4.027860641479492,4.027890205383301,1.0825356184795965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.0458984375,0.0,2062.140869140625,1895.4371337890625,0.0,3592.19970703125,1.0,1.0,0.0,3.0,1.0,0.0
17940540,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8010187149047852,0.4820821583271026,0.4395624101161957,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9095351099967957,0.7148345112800598,0.6806634068489075,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8804926872253418,0.6505206823348999,0.4577168226242065,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.7912420034408569,0.4649347066879272,0.4466073513031006,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.6426814198493958,0.2451219856739044,1.1389808654785156,285.115234375,284.95001220703125,305.03662109375,294.6054077148437,299.38677978515625,297.2274169921875,285.11639404296875,1.0,0.7532309889793396,0.3651210367679596,0.3651210367679596,1.0,1.0,-3.799741983413696,1.0486135482788086,2.751128435134888,0.1877811253070831,1.0,1.0,0.0,312.1833190917969,319.0,69495.640625,0.0,5157.474609375,1.0,278.8447265625,282.9285583496094,297.58251953125,302.0138854980469,293.1499938964844,293.1499938964844,278.54998779296875,27249.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913660764694214,1.0,0.0,0.0,4.064706802368164,4.064735412597656,1.102431724575581e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.7744140625,0.0,2055.757568359375,1895.4371337890625,0.0,3530.545166015625,1.0,1.0,0.0,3.0,1.0,0.0
17940600,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8010187149047852,0.4820821583271026,0.4395624101161957,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9095351099967957,0.7148345112800598,0.6806634068489075,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8804926872253418,0.6505206823348999,0.4577168226242065,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.7912420034408569,0.4649347066879272,0.4466073513031006,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.6426814198493958,0.2451219856739044,1.1389808654785156,285.115234375,284.95001220703125,305.03662109375,294.6054077148437,299.38677978515625,297.2274169921875,285.11639404296875,1.0,0.7532309889793396,0.3651210367679596,0.3651210367679596,1.0,1.0,-3.799741983413696,1.0486135482788086,2.751128435134888,0.1877811253070831,1.0,1.0,0.0,312.1833190917969,319.0,69495.640625,0.0,5157.474609375,1.0,278.8447265625,282.9285583496094,297.58251953125,302.0138854980469,293.1499938964844,293.1499938964844,278.54998779296875,27249.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913660764694214,1.0,0.0,0.0,4.064706802368164,4.064735412597656,1.102431724575581e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.7744140625,0.0,2055.757568359375,1895.4371337890625,0.0,3530.545166015625,1.0,1.0,0.0,3.0,1.0,0.0
17940660,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7989970445632935,0.4809810519218445,0.4391867816448211,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9071707129478456,0.7136825323104858,0.6802427172660828,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8799757957458496,0.6530199646949768,0.4599146544933319,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7899078726768494,0.465180367231369,0.4473214149475097,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6416096687316895,0.2451148927211761,1.1405049562454224,284.9526672363281,284.95001220703125,305.0390319824219,294.6223449707031,299.37896728515625,297.223876953125,284.9520263671875,1.0,0.755153238773346,0.36420339345932,0.36420339345932,1.0,1.0,-3.80413818359375,1.046962022781372,2.757176160812378,0.185310810804367,0.9731953740119934,0.9731953740119934,0.0,315.2754821777344,322.0,71030.34375,0.0,5190.86181640625,1.0,278.55517578125,282.73944091796875,297.64312744140625,302.23974609375,293.1499938964844,293.1499938964844,278.25,28467.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921070158481598,1.0,0.0,0.0,4.058807373046875,4.058835983276367,1.0992340548909851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.9677734375,0.0,2057.854736328125,1895.4371337890625,0.0,3599.03125,1.0,1.0,0.0,3.0,1.0,0.0
17940720,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7989970445632935,0.4809810519218445,0.4391867816448211,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9071707129478456,0.7136825323104858,0.6802427172660828,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8799757957458496,0.6530199646949768,0.4599146544933319,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7899078726768494,0.465180367231369,0.4473214149475097,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.6416096687316895,0.2451148927211761,1.1405049562454224,284.9526672363281,284.95001220703125,305.0390319824219,294.6223449707031,299.37896728515625,297.223876953125,284.9520263671875,1.0,0.755153238773346,0.36420339345932,0.36420339345932,1.0,1.0,-3.80413818359375,1.046962022781372,2.757176160812378,0.185310810804367,0.9731953740119934,0.9731953740119934,0.0,315.2754821777344,322.0,71030.34375,0.0,5190.86181640625,1.0,278.55517578125,282.73944091796875,297.64312744140625,302.23974609375,293.1499938964844,293.1499938964844,278.25,28467.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921070158481598,1.0,0.0,0.0,4.058807373046875,4.058835983276367,1.0992340548909851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11373.9677734375,0.0,2057.854736328125,1895.4371337890625,0.0,3599.03125,1.0,1.0,0.0,3.0,1.0,0.0
17940780,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7951803207397461,0.4788058996200561,0.4375175833702087,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9030001163482666,0.7112040519714355,0.6782740354537964,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8777100443840027,0.6544169783592224,0.4610932469367981,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7869298458099365,0.4644247889518738,0.4469321966171264,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.6392094492912292,0.2444046288728714,1.1387351751327517,284.8459167480469,284.95001220703125,305.03973388671875,294.638427734375,299.3632202148437,297.2110290527344,284.8492431640625,1.0,0.7563758492469788,0.3632857501506805,0.3632857501506805,1.0,1.0,-3.798588514328003,1.0421900749206543,2.756398200988769,0.1818207949399948,0.8386540412902832,0.8386540412902832,0.0,319.5337829589844,325.0,71617.484375,0.0,5201.73193359375,1.0,278.25518798828125,282.61474609375,297.65411376953125,302.3148803710937,293.1499938964844,293.1499938964844,278.54998779296875,39369.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266486167907716,1.0,0.0,0.0,3.921552896499634,3.9215822219848633,1.0261467195959997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.8681640625,0.0,1964.2684326171875,1895.4371337890625,0.0,3650.384765625,0.979932963848114,1.0,0.0,3.0,1.0,0.0
17940840,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.7951803207397461,0.4788058996200561,0.4375175833702087,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9030001163482666,0.7112040519714355,0.6782740354537964,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8777100443840027,0.6544169783592224,0.4610932469367981,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7869298458099365,0.4644247889518738,0.4469321966171264,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.6392094492912292,0.2444046288728714,1.1387351751327517,284.8459167480469,284.95001220703125,305.03973388671875,294.638427734375,299.3632202148437,297.2110290527344,284.8492431640625,1.0,0.7563758492469788,0.3632857501506805,0.3632857501506805,1.0,1.0,-3.798588514328003,1.0421900749206543,2.756398200988769,0.1818207949399948,0.8386540412902832,0.8386540412902832,0.0,319.5337829589844,325.0,71617.484375,0.0,5201.73193359375,1.0,278.25518798828125,282.61474609375,297.65411376953125,302.3148803710937,293.1499938964844,293.1499938964844,278.54998779296875,39369.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266486167907716,1.0,0.0,0.0,3.921552896499634,3.9215822219848633,1.0261467195959997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.8681640625,0.0,1964.2684326171875,1895.4371337890625,0.0,3650.384765625,0.979932963848114,1.0,0.0,3.0,1.0,0.0
