time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7938063144683838,0.4785532355308532,0.4369707703590393,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9014779329299928,0.7107465267181396,0.6775134205818176,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8771064281463623,0.6559592485427856,0.4619053304195404,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7858574390411377,0.4645499587059021,0.4468457102775574,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.6382820010185242,0.2442976683378219,1.1378589868545532,284.9647827148437,284.95001220703125,305.03936767578125,294.6461486816406,299.3602905273437,297.2115173339844,284.9641418457031,1.0,0.7569174766540527,0.362826943397522,0.362826943397522,1.0,1.0,-3.7968223094940186,1.040130615234375,2.756691694259644,0.1799944937229156,0.905821979045868,0.905821979045868,0.0,321.15087890625,325.0,70794.640625,0.0,5206.90576171875,1.0,278.5081481933594,282.74871826171875,297.6120300292969,302.0921936035156,293.1499938964844,293.1499938964844,278.54998779296875,33476.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204028248786926,1.0,0.0,0.0,3.9880409240722656,3.988069534301758,1.0612371852403155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.720703125,0.0,2003.9022216796875,1895.4371337890625,0.0,3592.875244140625,0.9927359819412231,1.0,0.0,3.0,1.0,0.0
17940960,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.793123722076416,0.47841477394104,0.4368947148323059,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9006434082984924,0.7104573249816895,0.6772672533988953,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8771682381629944,0.6575969457626343,0.4630798995494842,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7853914499282837,0.4648195803165436,0.4471137523651123,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6378253102302551,0.2443077713251114,1.1379506587982178,284.95123291015625,284.95001220703125,305.03857421875,294.65362548828125,299.3586120605469,297.21343994140625,284.9513854980469,1.0,0.7576263546943665,0.3623948395252228,0.3623948395252228,1.0,1.0,-3.798277616500856,1.0391616821289062,2.759115934371948,0.1786357909440994,0.8988765478134155,0.8988765478134155,0.0,322.28192138671875,328.0,70844.3359375,0.0,5218.67431640625,1.0,278.54498291015625,282.7416381835937,297.6308898925781,302.1593933105469,293.1499938964844,293.1499938964844,278.25,33919.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918520212173462,1.0,0.0,0.0,4.033545017242432,4.033574104309082,1.085592998606444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.052734375,0.0,2068.692138671875,1895.4371337890625,0.0,3575.49560546875,1.0,1.0,0.0,3.0,1.0,0.0
17941020,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7908093929290771,0.4772149920463562,0.4360981583595276,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8980780243873596,0.7089777588844299,0.6761775016784668,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8763416409492493,0.6599127650260925,0.4648933410644531,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7837085127830505,0.464767187833786,0.4473016858100891,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6363993883132935,0.2440148890018463,1.1375298500061035,284.9021911621094,284.95001220703125,305.0354919433594,294.6678161621094,299.34912109375,297.2096252441406,284.9023742675781,1.0,0.7589631080627441,0.361530601978302,0.361530601978302,1.0,1.0,-3.7979156970977774,1.036197543144226,2.7617180347442627,0.1757807284593582,0.8270756006240845,0.8270756006240845,0.0,325.342041015625,331.0,71195.2578125,0.0,5237.455078125,1.0,278.25555419921875,282.668701171875,297.674560546875,302.294677734375,293.1499938964844,293.1499938964844,278.54998779296875,39248.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232813715934752,1.0,0.0,0.0,3.8553411960601807,3.8553695678710938,9.91788169812935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.572265625,0.0,1878.5538330078125,1895.4371337890625,0.0,3619.409423828125,0.9655545353889464,1.0,0.0,3.0,1.0,0.0
17941080,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7908093929290771,0.4772149920463562,0.4360981583595276,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8980780243873596,0.7089777588844299,0.6761775016784668,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8763416409492493,0.6599127650260925,0.4648933410644531,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7837085127830505,0.464767187833786,0.4473016858100891,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6363993883132935,0.2440148890018463,1.1375298500061035,284.9021911621094,284.95001220703125,305.0354919433594,294.6678161621094,299.34912109375,297.2096252441406,284.9023742675781,1.0,0.7589631080627441,0.361530601978302,0.361530601978302,1.0,1.0,-3.7979156970977774,1.036197543144226,2.7617180347442627,0.1757807284593582,0.8270756006240845,0.8270756006240845,0.0,325.342041015625,331.0,71195.2578125,0.0,5237.455078125,1.0,278.25555419921875,282.668701171875,297.674560546875,302.294677734375,293.1499938964844,293.1499938964844,278.54998779296875,39248.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232813715934752,1.0,0.0,0.0,3.8553411960601807,3.8553695678710938,9.91788169812935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.572265625,0.0,1878.5538330078125,1895.4371337890625,0.0,3619.409423828125,0.9655545353889464,1.0,0.0,3.0,1.0,0.0
17941140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7893485426902771,0.4770706593990326,0.435884565114975,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8963378071784973,0.7085541486740112,0.6756740212440491,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8763378858566284,0.6633045673370361,0.4671706557273865,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7827454209327698,0.4654525816440582,0.4478845298290252,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6355222463607788,0.2441666424274444,1.1381385326385498,284.9840087890625,284.95001220703125,305.0304260253906,294.6809387207031,299.34588623046875,297.21466064453125,284.9834289550781,1.0,0.7605013847351074,0.3606663942337036,0.3606663942337036,1.0,1.0,-3.801218986511232,1.0343856811523438,2.7668333053588867,0.1730939447879791,0.8994931578636169,0.8994931578636169,0.0,327.7771301269531,334.0,70652.0703125,0.0,5263.3525390625,1.0,278.5438537597656,282.77374267578125,297.6612548828125,302.1721496582031,293.1499938964844,293.1499938964844,278.8500061035156,33315.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159794449806212,1.0,0.0,0.0,3.9930636882781982,3.9930925369262695,1.0639121228450676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.5771484375,0.0,2009.271728515625,1895.4371337890625,0.0,3552.009033203125,0.9920666217803956,1.0,0.0,3.0,1.0,0.0
17941200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7893485426902771,0.4770706593990326,0.435884565114975,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8963378071784973,0.7085541486740112,0.6756740212440491,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8763378858566284,0.6633045673370361,0.4671706557273865,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7827454209327698,0.4654525816440582,0.4478845298290252,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6355222463607788,0.2441666424274444,1.1381385326385498,284.9840087890625,284.95001220703125,305.0304260253906,294.6809387207031,299.34588623046875,297.21466064453125,284.9834289550781,1.0,0.7605013847351074,0.3606663942337036,0.3606663942337036,1.0,1.0,-3.801218986511232,1.0343856811523438,2.7668333053588867,0.1730939447879791,0.8994931578636169,0.8994931578636169,0.0,327.7771301269531,334.0,70652.0703125,0.0,5263.3525390625,1.0,278.5438537597656,282.77374267578125,297.6612548828125,302.1721496582031,293.1499938964844,293.1499938964844,278.8500061035156,33315.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159794449806212,1.0,0.0,0.0,3.9930636882781982,3.9930925369262695,1.0639121228450676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.5771484375,0.0,2009.271728515625,1895.4371337890625,0.0,3552.009033203125,0.9920666217803956,1.0,0.0,3.0,1.0,0.0
17941260,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.7883946299552917,0.4773090779781341,0.4359885454177856,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.8951463103294373,0.7086126804351807,0.675601601600647,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.8766323328018188,0.6666615605354309,0.4693977236747741,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.7822223901748657,0.4663967192173004,0.4486948847770691,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.6350522041320801,0.2445572912693023,1.1397545337677002,285.114013671875,284.95001220703125,305.02423095703125,294.6915283203125,299.3448486328125,297.2220458984375,285.1151123046875,1.0,0.7621380686759949,0.3598944842815399,0.3598944842815399,1.0,1.0,-3.80685043334961,1.0335994958877563,2.7732510566711426,0.1709495931863784,1.0,1.0,0.0,329.818115234375,334.0,69597.5234375,0.0,5293.84033203125,1.0,278.8419189453125,282.9297790527344,297.6690673828125,302.1000671386719,293.1499938964844,293.1499938964844,278.8500061035156,27238.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105557799339294,1.0,0.0,0.0,4.066376686096191,4.066404819488525,1.1033376949853846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.6572265625,0.0,2057.946044921875,1895.4371337890625,0.0,3501.760986328125,1.0,1.0,0.0,3.0,1.0,0.0
17941320,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.788314938545227,0.4773521721363067,0.4360451102256775,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8950334787368774,0.708637535572052,0.6756405234336853,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11785888671875,0.8767197728157043,0.6671286821365356,0.46973517537117,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7821963429450989,0.4665415585041046,0.4488416910171509,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.6350264549255371,0.2446259409189224,1.1400920152664185,285.1177978515625,284.95001220703125,305.02325439453125,294.6929016113281,299.3447570800781,297.22314453125,285.11871337890625,1.0,0.7623904943466187,0.3597892224788666,0.3597892224788666,1.0,1.0,-3.807954072952272,1.0335959196090698,2.7743582725524902,0.1706945449113845,1.0,1.0,0.0,330.0729675292969,337.0,69596.1171875,0.0,5298.87744140625,1.0,278.8451843261719,282.9335021972656,297.6756591796875,302.1165771484375,293.1499938964844,293.1499938964844,278.54998779296875,27241.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106011986732484,1.0,0.0,0.0,4.0664567947387695,4.066484928131104,1.1033811233573942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.455078125,0.0,2058.07958984375,1895.4371337890625,0.0,3502.18212890625,1.0,1.0,0.0,3.0,1.0,0.0
17941380,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7862595915794373,0.4761680662631988,0.435576856136322,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8927296996116638,0.7072582840919495,0.6749915480613708,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8760647177696228,0.6694067716598511,0.4717771410942077,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7808015942573547,0.4666540026664734,0.4494321644306183,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6339537501335144,0.2445673495531082,1.1414310932159424,284.9544372558594,284.95001220703125,305.0138854980469,294.7035827636719,299.3334045410156,297.2189025878906,284.9537353515625,1.0,0.7642622590065002,0.3589120507240295,0.3589120507240295,1.0,1.0,-3.8114049434661865,1.0317591428756714,2.7796456813812256,0.1682484745979309,0.9704850316047668,0.9704850316047668,0.0,333.3611145019531,340.0,71102.921875,0.0,5330.86572265625,1.0,278.5550231933594,282.7443542480469,297.7274475097656,302.332763671875,293.1499938964844,293.1499938964844,278.25,28619.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186254143714904,1.0,0.0,0.0,4.058071136474609,4.058099746704102,1.0988352414642575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.115234375,0.0,2058.112060546875,1895.4371337890625,0.0,3576.46728515625,1.0,1.0,0.0,3.0,1.0,0.0
17941440,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7862595915794373,0.4761680662631988,0.435576856136322,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8927296996116638,0.7072582840919495,0.6749915480613708,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8760647177696228,0.6694067716598511,0.4717771410942077,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7808015942573547,0.4666540026664734,0.4494321644306183,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6339537501335144,0.2445673495531082,1.1414310932159424,284.9544372558594,284.95001220703125,305.0138854980469,294.7035827636719,299.3334045410156,297.2189025878906,284.9537353515625,1.0,0.7642622590065002,0.3589120507240295,0.3589120507240295,1.0,1.0,-3.8114049434661865,1.0317591428756714,2.7796456813812256,0.1682484745979309,0.9704850316047668,0.9704850316047668,0.0,333.3611145019531,340.0,71102.921875,0.0,5330.86572265625,1.0,278.5550231933594,282.7443542480469,297.7274475097656,302.332763671875,293.1499938964844,293.1499938964844,278.25,28619.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186254143714904,1.0,0.0,0.0,4.058071136474609,4.058099746704102,1.0988352414642575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11409.115234375,0.0,2058.112060546875,1895.4371337890625,0.0,3576.46728515625,1.0,1.0,0.0,3.0,1.0,0.0
17941500,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7845836281776428,0.4750631749629974,0.4348516762256622,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8909217715263367,0.7059689164161682,0.674087405204773,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8751038908958435,0.6700068712234497,0.4724023938179016,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7795141935348511,0.4662613272666931,0.449308842420578,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.6329453587532043,0.2442354708909988,1.140860080718994,284.8201904296875,284.95001220703125,305.00836181640625,294.7084350585937,299.32403564453125,297.2124328613281,284.8165283203125,1.0,0.7649375200271606,0.3584734499454498,0.3584734499454498,1.0,1.0,-3.8093671798706055,1.0296679735183716,2.7796990871429443,0.1666655242443084,0.8605478405952454,0.8605478405952454,0.0,335.4539794921875,340.0,72239.3359375,0.0,5338.2421875,1.0,278.2906188964844,282.5881042480469,297.7500915527344,302.5009155273437,293.1499938964844,293.1499938964844,278.25,34923.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238017201423644,1.0,0.0,0.0,4.0269622802734375,4.026991844177246,1.082052676792955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.88671875,0.0,2068.056396484375,1895.4371337890625,0.0,3624.200927734375,1.0,1.0,0.0,3.0,1.0,0.0
17941560,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7826372385025024,0.4739749729633331,0.4338789284229278,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8888354897499084,0.7046313285827637,0.6728667616844177,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8738809823989868,0.6706236600875854,0.4728217124938965,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7779664993286133,0.4658007323741913,0.448943018913269,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6317090392112732,0.24381884932518,1.1394798755645752,284.8495483398437,284.95001220703125,305.00225830078125,294.71295166015625,299.3143615722656,297.2059326171875,284.85235595703125,1.0,0.7654100656509399,0.3580341637134552,0.3580341637134552,1.0,1.0,-3.805132150650024,1.0268938541412354,2.778238296508789,0.1648399829864502,0.8384606242179871,0.8384606242179871,0.0,337.6770324707031,343.0,71662.3984375,0.0,5339.71728515625,1.0,278.2555236816406,282.6215515136719,297.7297058105469,302.39630126953125,293.1499938964844,293.1499938964844,278.54998779296875,39318.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243988990783693,1.0,0.0,0.0,3.919135808944702,3.919164896011353,1.0248820672131842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.705078125,0.0,1960.7132568359373,1895.4371337890625,0.0,3629.69775390625,0.9794748425483704,1.0,0.0,3.0,1.0,0.0
17941620,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7807199954986572,0.473555713891983,0.4332465231418609,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8865835666656494,0.7037366032600403,0.6717367172241211,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.87337327003479,0.6736668944358826,0.4747188687324524,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7765191793441772,0.4661115705966949,0.4490532875061035,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6304216384887695,0.2436916530132293,1.1385793685913086,284.9519348144531,284.95001220703125,304.98828125,294.72088623046875,299.3062744140625,297.2082214355469,284.9521789550781,1.0,0.7665888667106628,0.3571555912494659,0.3571555912494659,1.0,1.0,-3.8043291568756095,1.0237399339675903,2.7805891036987305,0.1616689562797546,0.89755779504776,0.89755779504776,0.0,340.4283447265625,346.0,70859.375,0.0,5355.185546875,1.0,278.5443725585937,282.7467041015625,297.6998596191406,302.23248291015625,293.1499938964844,293.1499938964844,278.8500061035156,34078.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165631532669068,1.0,0.0,0.0,4.029025077819824,4.029054164886475,1.0831613508344162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.1552734375,0.0,2063.87451171875,1895.4371337890625,0.0,3557.407958984375,1.0,1.0,0.0,3.0,1.0,0.0
17941680,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7807199954986572,0.473555713891983,0.4332465231418609,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8865835666656494,0.7037366032600403,0.6717367172241211,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.87337327003479,0.6736668944358826,0.4747188687324524,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7765191793441772,0.4661115705966949,0.4490532875061035,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6304216384887695,0.2436916530132293,1.1385793685913086,284.9519348144531,284.95001220703125,304.98828125,294.72088623046875,299.3062744140625,297.2082214355469,284.9521789550781,1.0,0.7665888667106628,0.3571555912494659,0.3571555912494659,1.0,1.0,-3.8043291568756095,1.0237399339675903,2.7805891036987305,0.1616689562797546,0.89755779504776,0.89755779504776,0.0,340.4283447265625,346.0,70859.375,0.0,5355.185546875,1.0,278.5443725585937,282.7467041015625,297.6998596191406,302.23248291015625,293.1499938964844,293.1499938964844,278.8500061035156,34078.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165631532669068,1.0,0.0,0.0,4.029025077819824,4.029054164886475,1.0831613508344162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.1552734375,0.0,2063.87451171875,1895.4371337890625,0.0,3557.407958984375,1.0,1.0,0.0,3.0,1.0,0.0
17941740,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.7799138426780701,0.4739665687084198,0.4334562420845032,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8854689598083496,0.7038343548774719,0.6716270446777344,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8739198446273804,0.677555501461029,0.4772737026214599,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.7761063575744629,0.4671924412250519,0.4499284327030182,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.6299927234649658,0.24411641061306,1.1401042938232422,285.1134033203125,284.95001220703125,304.97186279296875,294.727294921875,299.3034973144531,297.21783447265625,285.1144714355469,1.0,0.7682774662971497,0.3562770187854767,0.3562770187854767,1.0,1.0,-3.810402631759644,1.0227123498916626,2.7876901626586914,0.1591658145189285,1.0,1.0,0.0,342.46075439453125,349.0,69575.5,0.0,5387.14599609375,1.0,278.8447265625,282.9333801269531,297.7061462402344,302.14801025390625,293.1499938964844,293.1499938964844,278.54998779296875,27249.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102420210838318,1.0,0.0,0.0,4.064706325531006,4.064734935760498,1.1024314972019056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.3564453125,0.0,2055.7578125,1895.4371337890625,0.0,3498.849609375,1.0,1.0,0.0,3.0,1.0,0.0
17941800,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.7799138426780701,0.4739665687084198,0.4334562420845032,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8854689598083496,0.7038343548774719,0.6716270446777344,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8739198446273804,0.677555501461029,0.4772737026214599,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.7761063575744629,0.4671924412250519,0.4499284327030182,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.6299927234649658,0.24411641061306,1.1401042938232422,285.1134033203125,284.95001220703125,304.97186279296875,294.727294921875,299.3034973144531,297.21783447265625,285.1144714355469,1.0,0.7682774662971497,0.3562770187854767,0.3562770187854767,1.0,1.0,-3.810402631759644,1.0227123498916626,2.7876901626586914,0.1591658145189285,1.0,1.0,0.0,342.46075439453125,349.0,69575.5,0.0,5387.14599609375,1.0,278.8447265625,282.9333801269531,297.7061462402344,302.14801025390625,293.1499938964844,293.1499938964844,278.54998779296875,27249.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102420210838318,1.0,0.0,0.0,4.064706325531006,4.064734935760498,1.1024314972019056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.3564453125,0.0,2055.7578125,1895.4371337890625,0.0,3498.849609375,1.0,1.0,0.0,3.0,1.0,0.0
17941860,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7781237959861755,0.4728386700153351,0.433057427406311,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8834182024002075,0.7024483680725098,0.6709842681884766,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8734534382820129,0.6797860264778137,0.4793051481246948,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7749187350273132,0.4672986567020416,0.4505187273025512,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.629075288772583,0.2440634667873382,1.1414366960525513,284.94879150390625,284.95001220703125,304.9529113769531,294.7320861816406,299.2908020019531,297.2142639160156,284.9481201171875,1.0,0.7700614333152771,0.3555013835430145,0.3555013835430145,1.0,1.0,-3.8139238357543945,1.0212039947509766,2.792719841003418,0.1570665538311004,0.969574511051178,0.969574511051178,0.0,345.5574951171875,352.0,71077.75,0.0,5418.2001953125,1.0,278.5550231933594,282.74298095703125,297.7545166015625,302.3597717285156,293.1499938964844,293.1499938964844,278.25,28647.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917959690093994,1.0,0.0,0.0,4.057933807373047,4.057962417602539,1.09876077658555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.3544921875,0.0,2058.159912109375,1895.4371337890625,0.0,3570.3173828125,1.0,1.0,0.0,3.0,1.0,0.0
17941920,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7781237959861755,0.4728386700153351,0.433057427406311,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8834182024002075,0.7024483680725098,0.6709842681884766,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8734534382820129,0.6797860264778137,0.4793051481246948,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7749187350273132,0.4672986567020416,0.4505187273025512,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.629075288772583,0.2440634667873382,1.1414366960525513,284.94879150390625,284.95001220703125,304.9529113769531,294.7320861816406,299.2908020019531,297.2142639160156,284.9481201171875,1.0,0.7700614333152771,0.3555013835430145,0.3555013835430145,1.0,1.0,-3.8139238357543945,1.0212039947509766,2.792719841003418,0.1570665538311004,0.969574511051178,0.969574511051178,0.0,345.5574951171875,352.0,71077.75,0.0,5418.2001953125,1.0,278.5550231933594,282.74298095703125,297.7545166015625,302.3597717285156,293.1499938964844,293.1499938964844,278.25,28647.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917959690093994,1.0,0.0,0.0,4.057933807373047,4.057962417602539,1.09876077658555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.3544921875,0.0,2058.159912109375,1895.4371337890625,0.0,3570.3173828125,1.0,1.0,0.0,3.0,1.0,0.0
17941980,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7747201919555664,0.4706608951091766,0.4313699007034302,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8797392845153809,0.6997818350791931,0.668818473815918,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8714002966880798,0.6809046268463135,0.4802782535552978,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.772258460521698,0.4664123058319092,0.4499959647655487,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.6269664764404297,0.2433155477046966,1.1394696235656738,284.84796142578125,284.95001220703125,304.93133544921875,294.7351989746094,299.27001953125,297.20166015625,284.8504943847656,1.0,0.7711499333381653,0.3547257781028747,0.3547257781028747,1.0,1.0,-3.807469129562378,1.0166252851486206,2.790843725204468,0.1540175974369049,0.8372536301612854,0.8372536301612854,0.0,349.80389404296875,355.0,71591.0390625,0.0,5425.8984375,1.0,278.2554626464844,282.6240539550781,297.751708984375,302.4154663085937,293.1499938964844,293.1499938964844,278.54998779296875,39387.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237379431724548,1.0,0.0,0.0,3.913376092910767,3.913405179977417,1.0218718671239913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.3681640625,0.0,1953.7999267578125,1895.4371337890625,0.0,3623.613525390625,0.9783564209938048,1.0,0.0,3.0,1.0,0.0
17942040,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7747201919555664,0.4706608951091766,0.4313699007034302,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8797392845153809,0.6997818350791931,0.668818473815918,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8714002966880798,0.6809046268463135,0.4802782535552978,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.772258460521698,0.4664123058319092,0.4499959647655487,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.6269664764404297,0.2433155477046966,1.1394696235656738,284.84796142578125,284.95001220703125,304.93133544921875,294.7351989746094,299.27001953125,297.20166015625,284.8504943847656,1.0,0.7711499333381653,0.3547257781028747,0.3547257781028747,1.0,1.0,-3.807469129562378,1.0166252851486206,2.790843725204468,0.1540175974369049,0.8372536301612854,0.8372536301612854,0.0,349.80389404296875,355.0,71591.0390625,0.0,5425.8984375,1.0,278.2554626464844,282.6240539550781,297.751708984375,302.4154663085937,293.1499938964844,293.1499938964844,278.54998779296875,39387.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237379431724548,1.0,0.0,0.0,3.913376092910767,3.913405179977417,1.0218718671239913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.3681640625,0.0,1953.7999267578125,1895.4371337890625,0.0,3623.613525390625,0.9783564209938048,1.0,0.0,3.0,1.0,0.0
17942100,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.7735219597816467,0.4703992009162903,0.4308288097381592,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8783730268478394,0.6992281675338745,0.6679813265800476,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8708779811859131,0.6823468804359436,0.4810171127319336,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.7713161706924438,0.4664811193943023,0.4498602151870727,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.6261554956436157,0.2431958764791488,1.1385431289672852,284.9642028808594,284.95001220703125,304.9195251464844,294.736083984375,299.2645568847656,297.2022705078125,284.9635314941406,1.0,0.771635890007019,0.3543379604816437,0.3543379604816437,1.0,1.0,-3.8054099082946777,1.0147055387496948,2.7907044887542725,0.1524269580841064,0.9024922251701356,0.9024922251701356,0.0,351.39459228515625,355.0,70729.9453125,0.0,5429.904296875,1.0,278.50799560546875,282.7566833496094,297.7033996582031,302.18511962890625,293.1499938964844,293.1499938964844,278.54998779296875,33601.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176757335662842,1.0,0.0,0.0,3.976809024810791,3.9768378734588623,1.0552679441389046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.6171875,0.0,1990.0321044921875,1895.4371337890625,0.0,3567.693603515625,0.9903543591499328,1.0,0.0,3.0,1.0,0.0
17942160,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7729273438453674,0.4702470302581787,0.4307426214218139,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8776028752326965,0.6988363862037659,0.6676422357559204,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8709421753883362,0.6838783025741577,0.4821223616600036,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7709007859230042,0.4666902422904968,0.4500743448734283,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.625754177570343,0.2431922107934951,1.1385778188705444,284.9496154785156,284.95001220703125,304.90704345703125,294.73651123046875,299.2602844238281,297.2041931152344,284.94952392578125,1.0,0.7722882032394409,0.353974848985672,0.353974848985672,1.0,1.0,-3.8065247535705566,1.0138376951217651,2.792686939239502,0.1512784659862518,0.8945170640945435,0.8945170640945435,0.0,352.51812744140625,358.0,70774.3515625,0.0,5440.6767578125,1.0,278.544921875,282.7487487792969,297.7154235839844,302.244384765625,293.1499938964844,293.1499938964844,278.8500061035156,34119.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159709811210632,1.0,0.0,0.0,4.0233540534973145,4.023383140563965,1.0801144298966392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.1669921875,0.0,2056.528564453125,1895.4371337890625,0.0,3551.930908203125,0.9988579750061036,1.0,0.0,3.0,1.0,0.0
17942220,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7721469402313232,0.4706014692783355,0.4309227764606476,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8765009045600891,0.6988169550895691,0.6674461364746094,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8714475035667419,0.6876415610313416,0.4846048653125763,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7704868316650391,0.4676924645900726,0.4508920609951019,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.6253392696380615,0.2435955703258514,1.1400548219680786,285.10455322265625,284.95001220703125,304.87994384765625,294.7359619140625,299.25555419921875,297.2135314941406,285.1054992675781,1.0,0.7739285230636597,0.353248655796051,0.353248655796051,1.0,1.0,-3.812245607376098,1.0131850242614746,2.799060583114624,0.1492759585380554,1.0,1.0,0.0,354.5673217773437,361.0,69515.2109375,0.0,5471.7978515625,1.0,278.844970703125,282.929443359375,297.71612548828125,302.1564636230469,293.1499938964844,293.1499938964844,278.54998779296875,27240.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099639058113098,1.0,0.0,0.0,4.06549882888794,4.065527439117432,1.1028614608221687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.79296875,0.0,2056.765380859375,1895.4371337890625,0.0,3496.2685546875,1.0,1.0,0.0,3.0,1.0,0.0
17942280,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7721469402313232,0.4706014692783355,0.4309227764606476,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8765009045600891,0.6988169550895691,0.6674461364746094,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8714475035667419,0.6876415610313416,0.4846048653125763,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7704868316650391,0.4676924645900726,0.4508920609951019,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.6253392696380615,0.2435955703258514,1.1400548219680786,285.10455322265625,284.95001220703125,304.87994384765625,294.7359619140625,299.25555419921875,297.2135314941406,285.1054992675781,1.0,0.7739285230636597,0.353248655796051,0.353248655796051,1.0,1.0,-3.812245607376098,1.0131850242614746,2.799060583114624,0.1492759585380554,1.0,1.0,0.0,354.5673217773437,361.0,69515.2109375,0.0,5471.7978515625,1.0,278.844970703125,282.929443359375,297.71612548828125,302.1564636230469,293.1499938964844,293.1499938964844,278.54998779296875,27240.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099639058113098,1.0,0.0,0.0,4.06549882888794,4.065527439117432,1.1028614608221687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.79296875,0.0,2056.765380859375,1895.4371337890625,0.0,3496.2685546875,1.0,1.0,0.0,3.0,1.0,0.0
17942340,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7704143524169922,0.4694273173809051,0.4304822087287903,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8744962811470032,0.6973220109939575,0.6666998267173767,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8709608912467957,0.6897232532501221,0.4865404665470123,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7693189978599548,0.4677102863788605,0.4514029026031494,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6244403719902039,0.2435141205787658,1.1412723064422607,284.939697265625,284.95001220703125,304.8500061035156,294.7334289550781,299.2401733398437,297.20977783203125,284.9390869140625,1.0,0.7756467461585999,0.3525224328041076,0.3525224328041076,1.0,1.0,-3.815243244171143,1.0116751194000244,2.803568124771118,0.1473360657691955,0.9591969847679138,0.9591969847679138,0.0,357.6861572265625,364.0,70983.203125,0.0,5501.45361328125,1.0,278.5545349121094,282.7393493652344,297.75738525390625,302.3590393066406,293.1499938964844,293.1499938964844,278.25,29164.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91796875,1.0,0.0,0.0,4.055417060852051,4.055445671081543,1.0973982398354565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.3408203125,0.0,2059.03125,1895.4371337890625,0.0,3570.40087890625,1.0,1.0,0.0,3.0,1.0,0.0
17942400,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7704143524169922,0.4694273173809051,0.4304822087287903,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8744962811470032,0.6973220109939575,0.6666998267173767,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8709608912467957,0.6897232532501221,0.4865404665470123,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7693189978599548,0.4677102863788605,0.4514029026031494,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6244403719902039,0.2435141205787658,1.1412723064422607,284.939697265625,284.95001220703125,304.8500061035156,294.7334289550781,299.2401733398437,297.20977783203125,284.9390869140625,1.0,0.7756467461585999,0.3525224328041076,0.3525224328041076,1.0,1.0,-3.815243244171143,1.0116751194000244,2.803568124771118,0.1473360657691955,0.9591969847679138,0.9591969847679138,0.0,357.6861572265625,364.0,70983.203125,0.0,5501.45361328125,1.0,278.5545349121094,282.7393493652344,297.75738525390625,302.3590393066406,293.1499938964844,293.1499938964844,278.25,29164.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91796875,1.0,0.0,0.0,4.055417060852051,4.055445671081543,1.0973982398354565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.3408203125,0.0,2059.03125,1895.4371337890625,0.0,3570.40087890625,1.0,1.0,0.0,3.0,1.0,0.0
17942460,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7674363851547241,0.4673958718776703,0.4289253056049347,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8712635040283203,0.6948001980781555,0.6646633148193359,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8691374063491821,0.690615713596344,0.4873592853546142,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7669812440872192,0.4668317437171936,0.4508781135082245,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.6225699186325073,0.2428169250488281,1.1394628286361694,284.8438415527344,284.95001220703125,304.82086181640625,294.73016357421875,299.21844482421875,297.1981201171875,284.84747314453125,1.0,0.7766146659851074,0.3517838418483734,0.3517838418483734,1.0,1.0,-3.809102773666382,1.0073286294937134,2.801774024963379,0.1444980055093765,0.8331953287124634,0.8331953287124634,0.0,361.5886535644531,364.0,71408.921875,0.0,5507.75439453125,1.0,278.2574462890625,282.6268005371094,297.7510070800781,302.4134216308594,293.1499938964844,293.1499938964844,278.25,39970.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238415360450744,1.0,0.0,0.0,3.90130877494812,3.901337623596192,1.0155794143429375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.197265625,0.0,1942.8734130859373,1895.4371337890625,0.0,3624.567626953125,0.976122498512268,1.0,0.0,3.0,1.0,0.0
17942520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7671917676925659,0.4672814607620239,0.4287919998168945,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8709938526153564,0.6946343779563904,0.6644788384437561,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.868994414806366,0.6907614469528198,0.4874332547187805,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7667849063873291,0.4667882025241852,0.4508222639560699,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6224055290222168,0.2427686154842376,1.1392449140548706,284.8507385253906,284.95001220703125,304.8182983398437,294.7298889160156,299.2169189453125,297.1976318359375,284.8532409667969,1.0,0.7766799330711365,0.351719319820404,0.351719319820404,1.0,1.0,-3.808478832244873,1.006922483444214,2.801556348800659,0.1442223489284515,0.8324398398399353,0.8324398398399353,0.0,361.9005126953125,367.0,71371.03125,0.0,5507.84375,1.0,278.255615234375,282.6324462890625,297.7460021972656,302.398193359375,293.1499938964844,293.1499938964844,278.54998779296875,39690.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236356019973756,1.0,0.0,0.0,3.8938727378845215,3.8939015865325928,1.011711788123648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.4140625,0.0,1931.0743408203125,1895.4371337890625,0.0,3622.671630859375,0.9744102358818054,1.0,0.0,3.0,1.0,0.0
17942580,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7655433416366577,0.4668795466423034,0.4281986355781555,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8689951300621033,0.693654477596283,0.6632951498031616,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8685808181762695,0.6935848593711853,0.4892106056213379,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7655286192893982,0.4670388996601105,0.4508877992630005,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6212672591209412,0.2426603883504867,1.138444185256958,284.95294189453125,284.95001220703125,304.7860412597656,294.7263488769531,299.204833984375,297.2001342773437,284.9530029296875,1.0,0.7777966260910034,0.3509162068367004,0.3509162068367004,1.0,1.0,-3.807580947875977,1.003972411155701,2.803608655929565,0.1413864940404892,0.8911157250404358,0.8911157250404358,0.0,364.5712890625,370.0,70535.6953125,0.0,5522.46923828125,1.0,278.54400634765625,282.7580261230469,297.70538330078125,302.21990966796875,293.1499938964844,293.1499938964844,278.8500061035156,34255.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158125519752502,1.0,0.0,0.0,4.00019645690918,4.00022554397583,1.0677163118089084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.771484375,0.0,2026.4921875,1895.4371337890625,0.0,3550.46484375,0.9941532611846924,1.0,0.0,3.0,1.0,0.0
17942640,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7655433416366577,0.4668795466423034,0.4281986355781555,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8689951300621033,0.693654477596283,0.6632951498031616,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8685808181762695,0.6935848593711853,0.4892106056213379,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7655286192893982,0.4670388996601105,0.4508877992630005,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6212672591209412,0.2426603883504867,1.138444185256958,284.95294189453125,284.95001220703125,304.7860412597656,294.7263488769531,299.204833984375,297.2001342773437,284.9530029296875,1.0,0.7777966260910034,0.3509162068367004,0.3509162068367004,1.0,1.0,-3.807580947875977,1.003972411155701,2.803608655929565,0.1413864940404892,0.8911157250404358,0.8911157250404358,0.0,364.5712890625,370.0,70535.6953125,0.0,5522.46923828125,1.0,278.54400634765625,282.7580261230469,297.70538330078125,302.21990966796875,293.1499938964844,293.1499938964844,278.8500061035156,34255.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158125519752502,1.0,0.0,0.0,4.00019645690918,4.00022554397583,1.0677163118089084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.771484375,0.0,2026.4921875,1895.4371337890625,0.0,3550.46484375,0.9941532611846924,1.0,0.0,3.0,1.0,0.0
17942700,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.764986515045166,0.466917484998703,0.4281253218650818,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8682732582092285,0.6934558153152466,0.6629853844642639,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8686032295227051,0.6951924562454224,0.4902347922325134,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7651593685150146,0.4673967361450195,0.4511427581310272,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6209285855293274,0.2427765727043151,1.1387898921966553,285.0636291503906,284.95001220703125,304.76971435546875,294.7245788574219,299.2002868652344,297.2032470703125,285.0673828125,1.0,0.7785071730613708,0.3505146503448486,0.3505146503448486,1.0,1.0,-3.809071302413941,1.0030885934829712,2.80598258972168,0.1401731818914413,0.983946979045868,0.983946979045868,0.0,365.7367248535156,370.0,69478.1953125,0.0,5534.72265625,1.0,278.8087463378906,282.89361572265625,297.68603515625,302.06793212890625,293.1499938964844,293.1499938964844,278.8500061035156,29339.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109777212142944,1.0,0.0,0.0,4.053656101226807,4.053685188293457,1.096445657822187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.697265625,0.0,2058.084228515625,1895.4371337890625,0.0,3505.67529296875,1.0,1.0,0.0,3.0,1.0,0.0
