time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942760,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7647284269332886,0.4671254456043243,0.428314059972763,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8678474426269531,0.6934643387794495,0.6629781126976013,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8689089417457581,0.6969608068466187,0.4914645850658417,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.7650600075721741,0.4679233133792877,0.4516234099864959,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.6208224296569824,0.2430233508348465,1.139837384223938,285.0911560058594,284.95001220703125,304.7532653808594,294.7228088378906,299.1975402832031,297.2079162597656,285.0920715332031,1.0,0.779376745223999,0.3501981198787689,0.3501981198787689,1.0,1.0,-3.812605142593384,1.003093719482422,2.809511423110962,0.1394016146659851,1.0,1.0,0.0,366.705078125,373.0,69389.2734375,0.0,5552.0908203125,1.0,278.8446655273437,282.9225158691406,297.70379638671875,302.1361999511719,293.1499938964844,293.1499938964844,278.54998779296875,27234.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099596738815308,1.0,0.0,0.0,4.064778804779053,4.064807415008545,1.1024708328477573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11049.85546875,0.0,2055.731689453125,1895.4371337890625,0.0,3496.229248046875,1.0,1.0,0.0,3.0,1.0,0.0
17942820,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7629855871200562,0.4658659100532532,0.4277815222740173,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8658199906349182,0.6918102502822876,0.6620668172836304,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8682419061660767,0.6986245512962341,0.4931070506572723,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7638466358184814,0.4678137302398681,0.4520093500614166,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.6198732256889343,0.2428857535123825,1.1408073902130127,284.9274597167969,284.95001220703125,304.7200012207031,294.7192687988281,299.18096923828125,297.2028503417969,284.92694091796875,1.0,0.7809847593307495,0.3495650291442871,0.3495650291442871,1.0,1.0,-3.814492464065552,1.0015413761138916,2.81295108795166,0.1377438008785247,0.942602038383484,0.942602038383484,0.0,369.9012756347656,376.0,70814.6328125,0.0,5578.83056640625,1.0,278.5544738769531,282.7342224121094,297.7431335449219,302.33465576171875,293.1499938964844,293.1499938964844,278.25,30163.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179603457450868,1.0,0.0,0.0,4.050536632537842,4.050565719604492,1.0947587725240735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.9853515625,0.0,2060.686767578125,1895.4371337890625,0.0,3570.323486328125,1.0,1.0,0.0,3.0,1.0,0.0
17942880,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7629855871200562,0.4658659100532532,0.4277815222740173,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8658199906349182,0.6918102502822876,0.6620668172836304,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8682419061660767,0.6986245512962341,0.4931070506572723,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7638466358184814,0.4678137302398681,0.4520093500614166,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.6198732256889343,0.2428857535123825,1.1408073902130127,284.9274597167969,284.95001220703125,304.7200012207031,294.7192687988281,299.18096923828125,297.2028503417969,284.92694091796875,1.0,0.7809847593307495,0.3495650291442871,0.3495650291442871,1.0,1.0,-3.814492464065552,1.0015413761138916,2.81295108795166,0.1377438008785247,0.942602038383484,0.942602038383484,0.0,369.9012756347656,376.0,70814.6328125,0.0,5578.83056640625,1.0,278.5544738769531,282.7342224121094,297.7431335449219,302.33465576171875,293.1499938964844,293.1499938964844,278.25,30163.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179603457450868,1.0,0.0,0.0,4.050536632537842,4.050565719604492,1.0947587725240735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11367.9853515625,0.0,2060.686767578125,1895.4371337890625,0.0,3570.323486328125,1.0,1.0,0.0,3.0,1.0,0.0
17942940,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7599446773529053,0.4637784361839294,0.4260923266410827,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8624930381774902,0.689123272895813,0.659788191318512,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8662711381912231,0.6993939876556396,0.4937683939933777,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7614325881004333,0.4668701887130737,0.4513673186302185,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6178714632987976,0.2421463429927826,1.1386866569519043,284.8578186035156,284.95001220703125,304.686279296875,294.7157592773437,299.1584167480469,297.1907653808594,284.85894775390625,1.0,0.7819308638572693,0.3489319682121277,0.3489319682121277,1.0,1.0,-3.807193517684937,0.9971909523010254,2.8100028038024902,0.1352120190858841,0.826694905757904,0.826694905757904,0.0,374.06585693359375,379.0,71080.53125,0.0,5583.07666015625,1.0,278.255615234375,282.6448669433594,297.7294006347656,302.36114501953125,293.1499938964844,293.1499938964844,278.54998779296875,39869.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923212468624115,1.0,0.0,0.0,3.869189500808716,3.869218111038208,9.989259979192866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.84765625,0.0,1900.9830322265625,1895.4371337890625,0.0,3618.77490234375,0.9690958261489868,1.0,0.0,3.0,1.0,0.0
17943000,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7599446773529053,0.4637784361839294,0.4260923266410827,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8624930381774902,0.689123272895813,0.659788191318512,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8662711381912231,0.6993939876556396,0.4937683939933777,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7614325881004333,0.4668701887130737,0.4513673186302185,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6178714632987976,0.2421463429927826,1.1386866569519043,284.8578186035156,284.95001220703125,304.686279296875,294.7157592773437,299.1584167480469,297.1907653808594,284.85894775390625,1.0,0.7819308638572693,0.3489319682121277,0.3489319682121277,1.0,1.0,-3.807193517684937,0.9971909523010254,2.8100028038024902,0.1352120190858841,0.826694905757904,0.826694905757904,0.0,374.06585693359375,379.0,71080.53125,0.0,5583.07666015625,1.0,278.255615234375,282.6448669433594,297.7294006347656,302.36114501953125,293.1499938964844,293.1499938964844,278.54998779296875,39869.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923212468624115,1.0,0.0,0.0,3.869189500808716,3.869218111038208,9.989259979192866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.84765625,0.0,1900.9830322265625,1895.4371337890625,0.0,3618.77490234375,0.9690958261489868,1.0,0.0,3.0,1.0,0.0
17943060,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7584691643714905,0.4634071290493011,0.4255574643611908,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8606642484664917,0.6881400942802429,0.6586291790008545,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8658889532089233,0.7020354866981506,0.4954204559326172,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7603025436401367,0.4671090841293335,0.4514387249946594,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6168113946914673,0.2420645356178283,1.1380255222320557,284.95684814453125,284.95001220703125,304.6520690917969,294.7123107910156,299.14703369140625,297.1935119628906,284.9569396972656,1.0,0.7830168604850769,0.3482612371444702,0.3482612371444702,1.0,1.0,-3.806421041488648,0.9947189092636108,2.811702251434326,0.1329074203968048,0.8861592411994934,0.8861592411994934,0.0,376.6480102539063,382.0,70243.84375,0.0,5597.49072265625,1.0,278.5438537597656,282.7688293457031,297.6902160644531,302.18505859375,293.1499938964844,293.1499938964844,278.8500061035156,34260.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151689410209656,1.0,0.0,0.0,3.973260164260864,3.973289012908936,1.0533854037930723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.1015625,0.0,1990.7095947265625,1895.4371337890625,0.0,3544.509521484375,0.988193154335022,1.0,0.0,3.0,1.0,0.0
17943120,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7584691643714905,0.4634071290493011,0.4255574643611908,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8606642484664917,0.6881400942802429,0.6586291790008545,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8658889532089233,0.7020354866981506,0.4954204559326172,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7603025436401367,0.4671090841293335,0.4514387249946594,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.6168113946914673,0.2420645356178283,1.1380255222320557,284.95684814453125,284.95001220703125,304.6520690917969,294.7123107910156,299.14703369140625,297.1935119628906,284.9569396972656,1.0,0.7830168604850769,0.3482612371444702,0.3482612371444702,1.0,1.0,-3.806421041488648,0.9947189092636108,2.811702251434326,0.1329074203968048,0.8861592411994934,0.8861592411994934,0.0,376.6480102539063,382.0,70243.84375,0.0,5597.49072265625,1.0,278.5438537597656,282.7688293457031,297.6902160644531,302.18505859375,293.1499938964844,293.1499938964844,278.8500061035156,34260.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151689410209656,1.0,0.0,0.0,3.973260164260864,3.973289012908936,1.0533854037930723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.1015625,0.0,1990.7095947265625,1895.4371337890625,0.0,3544.509521484375,0.988193154335022,1.0,0.0,3.0,1.0,0.0
17943180,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7576471567153931,0.4635358154773712,0.4256111085414886,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8595128059387207,0.6877993941307068,0.6582180857658386,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8661302924156189,0.7051931023597717,0.4975426495075226,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7598053812980652,0.4678691625595093,0.4520938992500305,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6163514852523804,0.2423914521932602,1.1393651962280271,285.0770874023437,284.95001220703125,304.617431640625,294.7088928222656,299.13934326171875,297.2007751464844,285.0777893066406,1.0,0.7845439314842224,0.3475905358791351,0.3475905358791351,1.0,1.0,-3.81093955039978,0.9938470125198364,2.8170924186706543,0.13112473487854,1.0,1.0,0.0,378.8287353515625,385.0,69250.484375,0.0,5625.9150390625,1.0,278.8450927734375,282.9155578613281,297.691162109375,302.114013671875,293.1499938964844,293.1499938964844,278.54998779296875,27273.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909562885761261,1.0,0.0,0.0,4.064535617828369,4.064563751220703,1.1023388424291625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.8544921875,0.0,2055.72802734375,1895.4371337890625,0.0,3492.546875,1.0,1.0,0.0,3.0,1.0,0.0
17943240,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7576471567153931,0.4635358154773712,0.4256111085414886,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8595128059387207,0.6877993941307068,0.6582180857658386,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8661302924156189,0.7051931023597717,0.4975426495075226,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7598053812980652,0.4678691625595093,0.4520938992500305,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6163514852523804,0.2423914521932602,1.1393651962280271,285.0770874023437,284.95001220703125,304.617431640625,294.7088928222656,299.13934326171875,297.2007751464844,285.0777893066406,1.0,0.7845439314842224,0.3475905358791351,0.3475905358791351,1.0,1.0,-3.81093955039978,0.9938470125198364,2.8170924186706543,0.13112473487854,1.0,1.0,0.0,378.8287353515625,385.0,69250.484375,0.0,5625.9150390625,1.0,278.8450927734375,282.9155578613281,297.691162109375,302.114013671875,293.1499938964844,293.1499938964844,278.54998779296875,27273.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909562885761261,1.0,0.0,0.0,4.064535617828369,4.064563751220703,1.1023388424291625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.8544921875,0.0,2055.72802734375,1895.4371337890625,0.0,3492.546875,1.0,1.0,0.0,3.0,1.0,0.0
17943300,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7570963501930237,0.4630768001079559,0.4255636632442474,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8588116765022278,0.6871424913406372,0.6579762697219849,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8660905361175537,0.7061644792556763,0.4985269904136657,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7594582438468933,0.4679267108440399,0.4524212479591369,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6160781979560852,0.2424118220806121,1.1402469873428345,284.9454650878906,284.95001220703125,304.5999755859375,294.70721435546875,299.1322937011719,297.2001647949219,284.9405822753906,1.0,0.7853923439979553,0.3472551703453064,0.3472551703453064,1.0,1.0,-3.813239336013794,0.993415892124176,2.8198235034942627,0.1303639411926269,0.9515655636787416,0.9515655636787416,0.0,380.1603393554688,385.0,70568.625,0.0,5641.83447265625,1.0,278.5891418457031,282.7584228515625,297.7386779785156,302.3509826660156,293.1499938964844,293.1499938964844,278.54998779296875,28703.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154326915740968,1.0,0.0,0.0,4.057662963867188,4.057692050933838,1.0986143479385646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.138671875,0.0,2058.254150390625,1895.4371337890625,0.0,3546.9501953125,1.0,1.0,0.0,3.0,1.0,0.0
17943360,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7558953166007996,0.4621739983558655,0.4249675273895263,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8574814200401306,0.6859995722770691,0.6571502089500427,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8653820157051086,0.7066528797149658,0.4990315735340118,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7585482597351074,0.4676158726215362,0.4523370265960693,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.6153375506401062,0.2421972453594207,1.1400768756866455,284.9151611328125,284.95001220703125,304.5823974609375,294.70556640625,299.1219482421875,297.19549560546875,284.9147033691406,1.0,0.7860528826713562,0.3469178974628448,0.3469178974628448,1.0,1.0,-3.81183671951294,0.9918535947799684,2.8199830055236816,0.1293013542890548,0.9232799410820008,0.9232799410820008,0.0,382.0890502929688,388.0,70623.734375,0.0,5649.97705078125,1.0,278.55450439453125,282.72967529296875,297.7301940917969,302.3104858398437,293.1499938964844,293.1499938964844,278.25,31513.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917735517024994,1.0,0.0,0.0,4.043910503387451,4.043939113616943,1.0911797971857595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.728515625,0.0,2062.864013671875,1895.4371337890625,0.0,3568.245849609375,1.0,1.0,0.0,3.0,1.0,0.0
17943420,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.753059446811676,0.4601646959781647,0.4232959747314453,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8543672561645508,0.6833632588386536,0.6548592448234558,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8635329604148865,0.7074089646339417,0.4996385872364044,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7562744617462158,0.4666645526885986,0.4516429007053375,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6133591532707214,0.241482600569725,1.1379272937774658,284.8642883300781,284.95001220703125,304.54693603515625,294.70233154296875,299.0997314453125,297.1847229003906,284.86492919921875,1.0,0.786941409111023,0.3462433516979217,0.3462433516979217,1.0,1.0,-3.80437970161438,0.9873250126838684,2.817054748535156,0.1266600638628006,0.8194736242294312,0.8194736242294312,0.0,386.1628112792969,391.0,70747.3125,0.0,5652.99072265625,1.0,278.2557373046875,282.6581726074219,297.7139587402344,302.3238830566406,293.1499938964844,293.1499938964844,278.54998779296875,40104.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225865006446838,1.0,0.0,0.0,3.839695930480957,3.83972430229187,9.837549441726878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.900390625,0.0,1865.653564453125,1895.4371337890625,0.0,3613.009033203125,0.962791383266449,1.0,0.0,3.0,1.0,0.0
17943480,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.753059446811676,0.4601646959781647,0.4232959747314453,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8543672561645508,0.6833632588386536,0.6548592448234558,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8635329604148865,0.7074089646339417,0.4996385872364044,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7562744617462158,0.4666645526885986,0.4516429007053375,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6133591532707214,0.241482600569725,1.1379272937774658,284.8642883300781,284.95001220703125,304.54693603515625,294.70233154296875,299.0997314453125,297.1847229003906,284.86492919921875,1.0,0.786941409111023,0.3462433516979217,0.3462433516979217,1.0,1.0,-3.80437970161438,0.9873250126838684,2.817054748535156,0.1266600638628006,0.8194736242294312,0.8194736242294312,0.0,386.1628112792969,391.0,70747.3125,0.0,5652.99072265625,1.0,278.2557373046875,282.6581726074219,297.7139587402344,302.3238830566406,293.1499938964844,293.1499938964844,278.54998779296875,40104.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225865006446838,1.0,0.0,0.0,3.839695930480957,3.83972430229187,9.837549441726878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.900390625,0.0,1865.653564453125,1895.4371337890625,0.0,3613.009033203125,0.962791383266449,1.0,0.0,3.0,1.0,0.0
17943540,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7517373561859131,0.4598147571086883,0.4228119552135467,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8527001142501831,0.682390034198761,0.6537413001060486,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8632389307022095,0.709998607635498,0.5012797117233276,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7552555203437805,0.466885507106781,0.4517163038253784,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.612363338470459,0.2414350360631942,1.1374506950378418,284.9613647460937,284.95001220703125,304.5111389160156,294.6991882324219,299.0885925292969,297.1881408691406,284.96142578125,1.0,0.7880252003669739,0.3455688059329986,0.3455688059329986,1.0,1.0,-3.803930282592773,0.9849299192428588,2.819000244140625,0.1244237124919891,0.8812590837478638,0.8812590837478638,0.0,388.6686706542969,394.0,69927.625,0.0,5667.9013671875,1.0,278.5436706542969,282.7806396484375,297.6761474609375,302.1497497558594,293.1499938964844,293.1499938964844,278.8500061035156,34233.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143514633178712,1.0,0.0,0.0,3.944249391555786,3.9442780017852783,1.038058940139308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.2470703125,0.0,1952.41259765625,1895.4371337890625,0.0,3536.942138671875,0.98176771402359,1.0,0.0,3.0,1.0,0.0
17943600,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7517373561859131,0.4598147571086883,0.4228119552135467,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8527001142501831,0.682390034198761,0.6537413001060486,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8632389307022095,0.709998607635498,0.5012797117233276,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7552555203437805,0.466885507106781,0.4517163038253784,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.612363338470459,0.2414350360631942,1.1374506950378418,284.9613647460937,284.95001220703125,304.5111389160156,294.6991882324219,299.0885925292969,297.1881408691406,284.96142578125,1.0,0.7880252003669739,0.3455688059329986,0.3455688059329986,1.0,1.0,-3.803930282592773,0.9849299192428588,2.819000244140625,0.1244237124919891,0.8812590837478638,0.8812590837478638,0.0,388.6686706542969,394.0,69927.625,0.0,5667.9013671875,1.0,278.5436706542969,282.7806396484375,297.6761474609375,302.1497497558594,293.1499938964844,293.1499938964844,278.8500061035156,34233.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143514633178712,1.0,0.0,0.0,3.944249391555786,3.9442780017852783,1.038058940139308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.2470703125,0.0,1952.41259765625,1895.4371337890625,0.0,3536.942138671875,0.98176771402359,1.0,0.0,3.0,1.0,0.0
17943660,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7509021759033203,0.4598214626312256,0.4228033125400543,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8515439033508301,0.6819062232971191,0.6532485485076904,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8634041547775269,0.7129462361335754,0.5032960772514343,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7547239661216736,0.4675168991088867,0.4522899091243744,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.6118793487548828,0.2417309135198593,1.1387720108032229,285.0622863769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0810241699219,297.19482421875,285.0628356933594,1.0,0.7895177006721497,0.3450342118740082,0.3450342118740082,1.0,1.0,-3.808029174804688,0.984358847141266,2.8236703872680664,0.1230993270874023,1.0,1.0,0.0,390.9153137207031,397.0,69103.0703125,0.0,5695.49072265625,1.0,278.8450927734375,282.9082336425781,297.679931640625,302.0920715332031,293.1499938964844,293.1499938964844,278.54998779296875,27683.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090248942375184,1.0,0.0,0.0,4.063384532928467,4.063412666320801,1.101714588003233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.2529296875,0.0,2057.567626953125,1895.4371337890625,0.0,3487.5517578125,1.0,1.0,0.0,3.0,1.0,0.0
17943720,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7509021759033203,0.4598214626312256,0.4228033125400543,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8515439033508301,0.6819062232971191,0.6532485485076904,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.8634041547775269,0.7129462361335754,0.5032960772514343,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7547239661216736,0.4675168991088867,0.4522899091243744,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.6118793487548828,0.2417309135198593,1.1387720108032229,285.0622863769531,284.95001220703125,304.4749755859375,294.6961364746094,299.0810241699219,297.19482421875,285.0628356933594,1.0,0.7895177006721497,0.3450342118740082,0.3450342118740082,1.0,1.0,-3.808029174804688,0.984358847141266,2.8236703872680664,0.1230993270874023,1.0,1.0,0.0,390.9153137207031,397.0,69103.0703125,0.0,5695.49072265625,1.0,278.8450927734375,282.9082336425781,297.679931640625,302.0920715332031,293.1499938964844,293.1499938964844,278.54998779296875,27683.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090248942375184,1.0,0.0,0.0,4.063384532928467,4.063412666320801,1.101714588003233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.2529296875,0.0,2057.567626953125,1895.4371337890625,0.0,3487.5517578125,1.0,1.0,0.0,3.0,1.0,0.0
17943780,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7491127848625183,0.4583457410335541,0.4220269322395324,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8494846820831299,0.6799566745758057,0.6520107388496399,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8625420928001404,0.7141770720481873,0.5046049356460571,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7533995509147644,0.4671109616756439,0.452375203371048,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6107580065727234,0.2414782643318176,1.1392114162445068,284.9045104980469,284.95001220703125,304.4385070800781,294.6932373046875,299.0638122558594,297.1890563964844,284.9040222167969,1.0,0.7909320592880249,0.3444996476173401,0.3444996476173401,1.0,1.0,-3.807827472686768,0.9824908375740052,2.8253366947174072,0.1216780766844749,0.9021125435829164,0.9021125435829164,0.0,394.2770385742188,385.0,70423.9453125,0.0,5716.72314453125,1.0,278.5553283691406,282.7270812988281,297.7177734375,302.28570556640625,293.1499938964844,293.1499938964844,278.25,33161.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173436760902404,1.0,0.0,0.0,4.03575611114502,4.035785675048828,1.08678375454474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.2216796875,0.0,2065.4296875,1895.4371337890625,0.0,3564.624267578125,1.0,1.0,0.0,3.0,1.0,0.0
17943840,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7491127848625183,0.4583457410335541,0.4220269322395324,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8494846820831299,0.6799566745758057,0.6520107388496399,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8625420928001404,0.7141770720481873,0.5046049356460571,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7533995509147644,0.4671109616756439,0.452375203371048,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6107580065727234,0.2414782643318176,1.1392114162445068,284.9045104980469,284.95001220703125,304.4385070800781,294.6932373046875,299.0638122558594,297.1890563964844,284.9040222167969,1.0,0.7909320592880249,0.3444996476173401,0.3444996476173401,1.0,1.0,-3.807827472686768,0.9824908375740052,2.8253366947174072,0.1216780766844749,0.9021125435829164,0.9021125435829164,0.0,394.2770385742188,385.0,70423.9453125,0.0,5716.72314453125,1.0,278.5553283691406,282.7270812988281,297.7177734375,302.28570556640625,293.1499938964844,293.1499938964844,278.25,33161.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173436760902404,1.0,0.0,0.0,4.03575611114502,4.035785675048828,1.08678375454474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.2216796875,0.0,2065.4296875,1895.4371337890625,0.0,3564.624267578125,1.0,1.0,0.0,3.0,1.0,0.0
17943900,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.7489087581634521,0.4572209119796753,0.4211257398128509,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8493288159370422,0.6785253882408142,0.6508020758628845,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.8630326986312866,0.714353084564209,0.5048225522041321,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.7534775137901306,0.466545969247818,0.4519388973712921,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.610765814781189,0.2411043494939804,1.137789964675903,284.8040466308594,284.95001220703125,304.4201354980469,294.6918334960937,299.052490234375,297.1829833984375,284.8094177246094,1.0,0.7897102236747742,0.3442323505878448,0.3442323505878448,1.0,1.0,-3.803324222564697,0.98022723197937,2.823096990585327,0.1206370890140533,0.8004560470581055,0.8004560470581055,0.0,393.2959899902344,385.0,70792.984375,0.0,5696.078125,1.0,278.2916564941406,282.61505126953125,297.73193359375,302.41778564453125,293.1499938964844,293.1499938964844,278.25,42296.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922311305999756,1.0,0.0,0.0,3.903668165206909,3.903697490692138,1.0168082553718705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.9609375,0.0,1964.533935546875,1895.4371337890625,0.0,3610.47314453125,0.9745190143585204,1.0,0.0,3.0,1.0,0.0
17943960,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7492544651031494,0.4564629793167114,0.4201380312442779,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8497999310493469,0.6774119138717651,0.6494566202163696,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8642022013664246,0.7149530053138733,0.5049677491188049,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.75409334897995,0.4661850333213806,0.4513659477233886,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.611196756362915,0.2408185750246048,1.1357526779174805,284.8717956542969,284.95001220703125,304.4017028808594,294.6904602050781,299.04302978515625,297.1797790527344,284.8722229003906,1.0,0.7878525257110596,0.3439357578754425,0.3439357578754425,1.0,1.0,-3.797546863555908,0.977494180202484,2.82005262374878,0.1192698255181312,0.8118257522583008,0.8118257522583008,0.0,390.7518005371094,373.0,70347.4296875,0.0,5661.33251953125,1.0,278.2559509277344,282.6738586425781,297.6998596191406,302.2850952148437,293.1499938964844,293.1499938964844,278.54998779296875,40397.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217544794082642,1.0,0.0,0.0,3.804641962051392,3.8046700954437256,9.658748467700209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.23046875,0.0,1824.4091796875,1895.4371337890625,0.0,3605.34130859375,0.955384075641632,1.0,0.0,3.0,1.0,0.0
17944020,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7524010539054871,0.4562165737152099,0.4193468391895294,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8532862067222595,0.6765022277832031,0.6479811072349548,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8692852854728699,0.717536449432373,0.5062972903251648,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7575950026512146,0.4664488732814789,0.4510479867458343,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6139655709266663,0.2408835142850875,1.1336572170257568,284.9648132324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0328369140625,297.1844177246094,284.96484375,1.0,0.7834017276763916,0.3433425724506378,0.3433425724506378,1.0,1.0,-3.7935056686401367,0.9742872714996338,2.819218158721924,0.1170727387070655,0.8744171857833862,0.8744171857833862,0.0,381.8193054199219,361.0,69505.9375,0.0,5590.73974609375,1.0,278.54345703125,282.7934265136719,297.6632385253906,302.1099853515625,293.1499938964844,293.1499938964844,278.8500061035156,34288.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132048487663268,1.0,0.0,0.0,3.908550500869751,3.908578395843506,1.0193532489211066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.2138671875,0.0,1906.7003173828125,1895.4371337890625,0.0,3526.32177734375,0.9739030599594116,1.0,0.0,3.0,1.0,0.0
17944080,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7524010539054871,0.4562165737152099,0.4193468391895294,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8532862067222595,0.6765022277832031,0.6479811072349548,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8692852854728699,0.717536449432373,0.5062972903251648,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7575950026512146,0.4664488732814789,0.4510479867458343,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6139655709266663,0.2408835142850875,1.1336572170257568,284.9648132324219,284.95001220703125,304.3646240234375,294.6878356933594,299.0328369140625,297.1844177246094,284.96484375,1.0,0.7834017276763916,0.3433425724506378,0.3433425724506378,1.0,1.0,-3.7935056686401367,0.9742872714996338,2.819218158721924,0.1170727387070655,0.8744171857833862,0.8744171857833862,0.0,381.8193054199219,361.0,69505.9375,0.0,5590.73974609375,1.0,278.54345703125,282.7934265136719,297.6632385253906,302.1099853515625,293.1499938964844,293.1499938964844,278.8500061035156,34288.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132048487663268,1.0,0.0,0.0,3.908550500869751,3.908578395843506,1.0193532489211066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.2138671875,0.0,1906.7003173828125,1895.4371337890625,0.0,3526.32177734375,0.9739030599594116,1.0,0.0,3.0,1.0,0.0
17944140,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7568584084510803,0.4562328159809112,0.4189042448997497,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8582348823547363,0.6759660840034485,0.6469789743423462,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.875872790813446,0.7203552722930908,0.5078877210617065,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7624515891075134,0.4670549631118774,0.4511207044124603,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6178019046783447,0.2412811517715454,1.1330773830413818,285.040771484375,284.95001220703125,304.3272705078125,294.68536376953125,299.024658203125,297.19146728515625,285.0411682128906,1.0,0.7785066366195679,0.3427493572235107,0.3427493572235107,1.0,1.0,-3.793068170547485,0.9721638560295104,2.820904493331909,0.1152509599924087,0.975838541984558,0.975838541984558,0.0,370.9219055175781,349.0,68819.578125,0.0,5518.76220703125,1.0,278.8444519042969,282.8974304199219,297.670166015625,302.0634155273437,293.1499938964844,293.1499938964844,278.54998779296875,28940.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079920053482056,1.0,0.0,0.0,4.05704927444458,4.057077884674072,1.0982820413119043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.6640625,0.0,2059.39453125,1895.4371337890625,0.0,3477.958984375,1.0,1.0,0.0,3.0,1.0,0.0
17944200,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7568584084510803,0.4562328159809112,0.4189042448997497,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8582348823547363,0.6759660840034485,0.6469789743423462,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.875872790813446,0.7203552722930908,0.5078877210617065,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7624515891075134,0.4670549631118774,0.4511207044124603,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6178019046783447,0.2412811517715454,1.1330773830413818,285.040771484375,284.95001220703125,304.3272705078125,294.68536376953125,299.024658203125,297.19146728515625,285.0411682128906,1.0,0.7785066366195679,0.3427493572235107,0.3427493572235107,1.0,1.0,-3.793068170547485,0.9721638560295104,2.820904493331909,0.1152509599924087,0.975838541984558,0.975838541984558,0.0,370.9219055175781,349.0,68819.578125,0.0,5518.76220703125,1.0,278.8444519042969,282.8974304199219,297.670166015625,302.0634155273437,293.1499938964844,293.1499938964844,278.54998779296875,28940.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079920053482056,1.0,0.0,0.0,4.05704927444458,4.057077884674072,1.0982820413119043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.6640625,0.0,2059.39453125,1895.4371337890625,0.0,3477.958984375,1.0,1.0,0.0,3.0,1.0,0.0
17944260,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7608494758605957,0.4548057913780212,0.4176149070262909,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8628462553024292,0.6739798188209534,0.6451254487037659,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8820504546165466,0.7214640378952026,0.5086826682090759,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7670303583145142,0.4666301310062408,0.4506188631057739,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6213139295578003,0.2411421686410904,1.13136887550354,284.8880920410156,284.95001220703125,304.2897033691406,294.68310546875,299.0077514648437,297.1863708496094,284.888671875,1.0,0.773057222366333,0.3422857224941253,0.3422857224941253,1.0,1.0,-3.787597894668579,0.9689376950263976,2.818660020828247,0.1136513799428939,0.8647432327270508,0.8647432327270508,0.0,360.2769470214844,337.0,69925.09375,0.0,5432.865234375,1.0,278.55474853515625,282.72442626953125,297.7076110839844,302.2480163574219,293.1499938964844,293.1499938964844,278.8500061035156,36814.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163064360618592,1.0,0.0,0.0,4.006493091583252,4.0065226554870605,1.0710804190239287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.3681640625,0.0,2055.94873046875,1895.4371337890625,0.0,3555.03369140625,0.996155560016632,1.0,0.0,3.0,1.0,0.0
17944320,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7608494758605957,0.4548057913780212,0.4176149070262909,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8628462553024292,0.6739798188209534,0.6451254487037659,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8820504546165466,0.7214640378952026,0.5086826682090759,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7670303583145142,0.4666301310062408,0.4506188631057739,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6213139295578003,0.2411421686410904,1.13136887550354,284.8880920410156,284.95001220703125,304.2897033691406,294.68310546875,299.0077514648437,297.1863708496094,284.888671875,1.0,0.773057222366333,0.3422857224941253,0.3422857224941253,1.0,1.0,-3.787597894668579,0.9689376950263976,2.818660020828247,0.1136513799428939,0.8647432327270508,0.8647432327270508,0.0,360.2769470214844,337.0,69925.09375,0.0,5432.865234375,1.0,278.55474853515625,282.72442626953125,297.7076110839844,302.2480163574219,293.1499938964844,293.1499938964844,278.8500061035156,36814.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163064360618592,1.0,0.0,0.0,4.006493091583252,4.0065226554870605,1.0710804190239287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.3681640625,0.0,2055.94873046875,1895.4371337890625,0.0,3555.03369140625,0.996155560016632,1.0,0.0,3.0,1.0,0.0
17944380,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7656919956207275,0.4545234441757202,0.4165480732917785,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8683246374130249,0.6730316281318665,0.6433876752853394,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8892272710800171,0.7239207029342651,0.5097008943557739,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7723609209060669,0.4669015109539032,0.4501342177391052,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6252359747886658,0.2413501441478729,1.1293659210205078,285.0256042480469,284.95001220703125,304.2518920898437,294.6810302734375,298.9977111816406,297.1902770996094,285.0258178710937,1.0,0.7672600150108337,0.34182208776474,0.34182208776474,1.0,1.0,-3.782442331314087,0.9658357501029968,2.8166065216064453,0.1117792427539825,0.9800171256065368,0.9800171256065368,0.0,348.6951599121094,325.0,68682.8203125,0.0,5342.154296875,1.0,278.8453063964844,282.888671875,297.663330078125,302.060546875,293.1499938964844,293.1499938964844,278.54998779296875,28617.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909598171710968,1.0,0.0,0.0,4.058827877044678,4.05885648727417,1.099245082514244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.26953125,0.0,2059.12646484375,1895.4371337890625,0.0,3492.874267578125,1.0,1.0,0.0,3.0,1.0,0.0
17944440,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7656919956207275,0.4545234441757202,0.4165480732917785,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8683246374130249,0.6730316281318665,0.6433876752853394,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8892272710800171,0.7239207029342651,0.5097008943557739,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7723609209060669,0.4669015109539032,0.4501342177391052,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.6252359747886658,0.2413501441478729,1.1293659210205078,285.0256042480469,284.95001220703125,304.2518920898437,294.6810302734375,298.9977111816406,297.1902770996094,285.0258178710937,1.0,0.7672600150108337,0.34182208776474,0.34182208776474,1.0,1.0,-3.782442331314087,0.9658357501029968,2.8166065216064453,0.1117792427539825,0.9800171256065368,0.9800171256065368,0.0,348.6951599121094,325.0,68682.8203125,0.0,5342.154296875,1.0,278.8453063964844,282.888671875,297.663330078125,302.060546875,293.1499938964844,293.1499938964844,278.54998779296875,28617.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909598171710968,1.0,0.0,0.0,4.058827877044678,4.05885648727417,1.099245082514244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.26953125,0.0,2059.12646484375,1895.4371337890625,0.0,3492.874267578125,1.0,1.0,0.0,3.0,1.0,0.0
17944500,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.768466055393219,0.4540277421474457,0.4161697626113891,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8714396357536316,0.6722452044487,0.6427057385444641,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8931894898414612,0.7246910929679871,0.5103273391723633,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7753756642341614,0.4668356478214264,0.4500393867492676,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.627453088760376,0.241380974650383,1.128880739212036,284.8940124511719,284.95001220703125,304.23291015625,294.6800537109375,298.9907531738281,297.1896057128906,284.8896789550781,1.0,0.764407753944397,0.3415902853012085,0.3415902853012085,1.0,1.0,-3.781229734420776,0.9646896123886108,2.816540241241455,0.1110995858907699,0.8967234492301941,0.8967234492301941,0.0,342.7240600585937,325.0,69883.4609375,0.0,5299.86474609375,1.0,278.5892333984375,282.7339172363281,297.7074584960937,302.2817687988281,293.1499938964844,293.1499938964844,278.54998779296875,32125.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148160219192504,1.0,0.0,0.0,4.040889739990234,4.040918827056885,1.0895503237406956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.208984375,0.0,2063.829345703125,1895.4371337890625,0.0,3541.242919921875,1.0,1.0,0.0,3.0,1.0,0.0
17944560,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.770700991153717,0.4531826972961426,0.4153120517730713,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8740500211715698,0.6710824966430664,0.641524612903595,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8965920209884644,0.7250632643699646,0.5105095505714417,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7779366374015808,0.4664811789989471,0.4495900869369507,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.629319429397583,0.2412289977073669,1.1275118589401243,284.8756103515625,284.95001220703125,304.2138977050781,294.6791381835937,298.9812927246094,297.185791015625,284.8764953613281,1.0,0.7613644599914551,0.3413707315921783,0.3413707315921783,1.0,1.0,-3.776813983917236,0.9626203179359436,2.814193725585937,0.1102056205272674,0.8610674142837524,0.8610674142837524,0.0,337.22784423828125,313.0,69745.953125,0.0,5250.9541015625,1.0,278.5543518066406,282.7187194824219,297.6981506347656,302.2276306152344,293.1499938964844,293.1499938964844,278.8500061035156,37158.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164609313011168,1.0,0.0,0.0,4.00098180770874,4.001011371612549,1.0681357025532634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.1455078125,0.0,2051.349609375,1895.4371337890625,0.0,3556.462646484375,0.9947426915168762,1.0,0.0,3.0,1.0,0.0
