time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944620,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7764959335327148,0.4529353678226471,0.4142748117446899,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8805882930755615,0.6701565980911255,0.6398012042045593,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9048621654510498,0.7275083065032959,0.5115158557891846,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7842187881469727,0.4667621552944183,0.4491023123264313,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.633862316608429,0.2414724677801132,1.1255894899368286,285.0140075683594,284.95001220703125,304.1756896972656,294.677490234375,298.97149658203125,297.1899108886719,285.014404296875,1.0,0.7553187012672424,0.3409316837787628,0.3409316837787628,1.0,1.0,-3.7717905044555664,0.9596450924873352,2.812145233154297,0.1084227561950683,0.9689671993255616,0.9689671993255616,0.0,325.2279968261719,301.0,68515.4375,0.0,5158.4365234375,1.0,278.844482421875,282.88348388671875,297.6575622558594,302.0425720214844,293.1499938964844,293.1499938964844,278.54998779296875,29203.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092242121696472,1.0,0.0,0.0,4.053156852722168,4.05318546295166,1.0961755378957605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.158203125,0.0,2056.2724609375,1895.4371337890625,0.0,3489.40283203125,1.0,1.0,0.0,3.0,1.0,0.0
17944680,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7764959335327148,0.4529353678226471,0.4142748117446899,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8805882930755615,0.6701565980911255,0.6398012042045593,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9048621654510498,0.7275083065032959,0.5115158557891846,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7842187881469727,0.4667621552944183,0.4491023123264313,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.633862316608429,0.2414724677801132,1.1255894899368286,285.0140075683594,284.95001220703125,304.1756896972656,294.677490234375,298.97149658203125,297.1899108886719,285.014404296875,1.0,0.7553187012672424,0.3409316837787628,0.3409316837787628,1.0,1.0,-3.7717905044555664,0.9596450924873352,2.812145233154297,0.1084227561950683,0.9689671993255616,0.9689671993255616,0.0,325.2279968261719,301.0,68515.4375,0.0,5158.4365234375,1.0,278.844482421875,282.88348388671875,297.6575622558594,302.0425720214844,293.1499938964844,293.1499938964844,278.54998779296875,29203.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092242121696472,1.0,0.0,0.0,4.053156852722168,4.05318546295166,1.0961755378957605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.158203125,0.0,2056.2724609375,1895.4371337890625,0.0,3489.40283203125,1.0,1.0,0.0,3.0,1.0,0.0
17944740,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7823863625526428,0.4516383111476898,0.4130443036556244,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8873032331466675,0.6682429909706116,0.6379361748695374,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.913762092590332,0.7286475896835327,0.5122937560081482,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7906766533851624,0.4663602709770202,0.4485490322113037,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6386140584945679,0.2413948327302932,1.1238434314727783,284.8777770996094,284.95001220703125,304.1373596191406,294.67608642578125,298.9554443359375,297.185791015625,284.8799133300781,1.0,0.7492650151252747,0.3404926061630249,0.3404926061630249,1.0,1.0,-3.766247510910034,0.9565048217773438,2.8097426891326904,0.1068810746073722,0.8527321815490723,0.8527321815490723,0.0,313.5653381347656,289.0,69417.25,0.0,5066.75146484375,1.0,278.5547180175781,282.7286376953125,297.6928100585937,302.2031555175781,293.1499938964844,293.1499938964844,278.8500061035156,38039.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915764331817627,1.0,0.0,0.0,3.971167802810669,3.9711973667144775,1.0522762750042602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.501953125,0.0,2018.7073974609373,1895.4371337890625,0.0,3550.01904296875,0.9895269274711608,1.0,0.0,3.0,1.0,0.0
17944800,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7823863625526428,0.4516383111476898,0.4130443036556244,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8873032331466675,0.6682429909706116,0.6379361748695374,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.913762092590332,0.7286475896835327,0.5122937560081482,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7906766533851624,0.4663602709770202,0.4485490322113037,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6386140584945679,0.2413948327302932,1.1238434314727783,284.8777770996094,284.95001220703125,304.1373596191406,294.67608642578125,298.9554443359375,297.185791015625,284.8799133300781,1.0,0.7492650151252747,0.3404926061630249,0.3404926061630249,1.0,1.0,-3.766247510910034,0.9565048217773438,2.8097426891326904,0.1068810746073722,0.8527321815490723,0.8527321815490723,0.0,313.5653381347656,289.0,69417.25,0.0,5066.75146484375,1.0,278.5547180175781,282.7286376953125,297.6928100585937,302.2031555175781,293.1499938964844,293.1499938964844,278.8500061035156,38039.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915764331817627,1.0,0.0,0.0,3.971167802810669,3.9711973667144775,1.0522762750042602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.501953125,0.0,2018.7073974609373,1895.4371337890625,0.0,3550.01904296875,0.9895269274711608,1.0,0.0,3.0,1.0,0.0
17944860,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7892178893089294,0.4514324963092804,0.4120744168758392,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8949902653694153,0.6673592925071716,0.6362813711166382,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9242936968803406,0.7311006188392639,0.5133313536643982,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.797971248626709,0.466671884059906,0.4481070339679718,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6440304517745972,0.2416956275701522,1.1221990585327148,285.0028076171875,284.95001220703125,304.098876953125,294.6749267578125,298.9462890625,297.19024658203125,285.0031433105469,1.0,0.7431378960609436,0.3401129841804504,0.3401129841804504,1.0,1.0,-3.7618155479431152,0.9539033770561218,2.807912349700928,0.1053284704685211,0.94947612285614,0.94947612285614,0.0,301.4174194335937,277.0,68358.5234375,0.0,4975.517578125,1.0,278.844482421875,282.87823486328125,297.65496826171875,302.0290222167969,293.1499938964844,293.1499938964844,278.54998779296875,30434.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084532260894777,1.0,0.0,0.0,4.049087524414063,4.049116134643555,1.0939754702121718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.689453125,0.0,2060.962158203125,1895.4371337890625,0.0,3482.243408203125,1.0,1.0,0.0,3.0,1.0,0.0
17944920,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7892178893089294,0.4514324963092804,0.4120744168758392,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8949902653694153,0.6673592925071716,0.6362813711166382,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9242936968803406,0.7311006188392639,0.5133313536643982,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.797971248626709,0.466671884059906,0.4481070339679718,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6440304517745972,0.2416956275701522,1.1221990585327148,285.0028076171875,284.95001220703125,304.098876953125,294.6749267578125,298.9462890625,297.19024658203125,285.0031433105469,1.0,0.7431378960609436,0.3401129841804504,0.3401129841804504,1.0,1.0,-3.7618155479431152,0.9539033770561218,2.807912349700928,0.1053284704685211,0.94947612285614,0.94947612285614,0.0,301.4174194335937,277.0,68358.5234375,0.0,4975.517578125,1.0,278.844482421875,282.87823486328125,297.65496826171875,302.0290222167969,293.1499938964844,293.1499938964844,278.54998779296875,30434.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084532260894777,1.0,0.0,0.0,4.049087524414063,4.049116134643555,1.0939754702121718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.689453125,0.0,2060.962158203125,1895.4371337890625,0.0,3482.243408203125,1.0,1.0,0.0,3.0,1.0,0.0
17944980,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7960430383682251,0.4501880705356598,0.4108342826366424,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9027572274208068,0.6654916405677795,0.634402334690094,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9349797964096068,0.7322619557380676,0.514072597026825,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8053402900695801,0.4662960171699524,0.4475388526916504,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6496824026107788,0.2416656911373138,1.1205694675445557,284.89080810546875,284.95001220703125,304.060302734375,294.67401123046875,298.930908203125,297.1865234375,284.89239501953125,1.0,0.7369967103004456,0.3397333323955536,0.3397333323955536,1.0,1.0,-3.7563209533691406,0.9509812593460084,2.8053395748138428,0.103954292833805,0.8466938138008118,0.8466938138008118,0.0,289.7352294921875,265.0,69097.2265625,0.0,4884.34912109375,1.0,278.5554504394531,282.7469787597656,297.688720703125,302.1777038574219,293.1499938964844,293.1499938964844,278.8500061035156,38537.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147762060165404,1.0,0.0,0.0,3.9381165504455566,3.938145637512207,1.0348333034926327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.2666015625,0.0,1979.1710205078125,1895.4371337890625,0.0,3540.874267578125,0.9833226203918456,1.0,0.0,3.0,1.0,0.0
17945040,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7960430383682251,0.4501880705356598,0.4108342826366424,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9027572274208068,0.6654916405677795,0.634402334690094,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9349797964096068,0.7322619557380676,0.514072597026825,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8053402900695801,0.4662960171699524,0.4475388526916504,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6496824026107788,0.2416656911373138,1.1205694675445557,284.89080810546875,284.95001220703125,304.060302734375,294.67401123046875,298.930908203125,297.1865234375,284.89239501953125,1.0,0.7369967103004456,0.3397333323955536,0.3397333323955536,1.0,1.0,-3.7563209533691406,0.9509812593460084,2.8053395748138428,0.103954292833805,0.8466938138008118,0.8466938138008118,0.0,289.7352294921875,265.0,69097.2265625,0.0,4884.34912109375,1.0,278.5554504394531,282.7469787597656,297.688720703125,302.1777038574219,293.1499938964844,293.1499938964844,278.8500061035156,38537.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147762060165404,1.0,0.0,0.0,3.9381165504455566,3.938145637512207,1.0348333034926327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.2666015625,0.0,1979.1710205078125,1895.4371337890625,0.0,3540.874267578125,0.9833226203918456,1.0,0.0,3.0,1.0,0.0
17945100,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7996798157691956,0.450048565864563,0.4102077484130859,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9069889783859252,0.6650015115737915,0.633425772190094,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.940587282180786,0.7334414720535278,0.5144500136375427,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8091640472412109,0.4664087891578674,0.4472088515758514,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6526936888694763,0.2417973279953003,1.1195321083068848,284.99951171875,284.95001220703125,304.0409545898437,294.6736755371094,298.92596435546875,297.1883239746094,284.9986572265625,1.0,0.73385089635849,0.3395434916019439,0.3395434916019439,1.0,1.0,-3.753192663192749,0.9494135975837708,2.803778886795044,0.1030774787068367,0.919543445110321,0.919543445110321,0.0,283.80938720703125,265.0,68278.3359375,0.0,4837.22802734375,1.0,278.80865478515625,282.8730773925781,297.64239501953125,301.9618225097656,293.1499938964844,293.1499938964844,278.8500061035156,32885.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909065008163452,1.0,0.0,0.0,4.013437747955322,4.013466358184815,1.0747966143753729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.54296875,0.0,2033.001220703125,1895.4371337890625,0.0,3487.924560546875,0.9981335401535034,1.0,0.0,3.0,1.0,0.0
17945160,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8040642738342285,0.4500062763690948,0.4099431335926056,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9122380018234252,0.6646372675895691,0.6328317523002625,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9470012784004213,0.7347109317779541,0.5151591897010803,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8135285973548889,0.4666306674480438,0.4471563100814819,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6562996506690979,0.242021232843399,1.1192522048950195,284.9925537109375,284.95001220703125,304.0216064453125,294.6733703613281,298.9220275878906,297.191162109375,284.9932556152344,1.0,0.7308361530303955,0.3393652737140655,0.3393652737140655,1.0,1.0,-3.752610683441162,0.948642373085022,2.8039684295654297,0.1024912670254707,0.9290971755981444,0.9290971755981444,0.0,277.51348876953125,253.0,68203.25,0.0,4795.17626953125,1.0,278.84490966796875,282.8741760253906,297.65380859375,302.017333984375,293.1499938964844,293.1499938964844,278.54998779296875,31793.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075329899787904,1.0,0.0,0.0,4.043796539306641,4.043825626373291,1.091118292606552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.353515625,0.0,2065.033935546875,1895.4371337890625,0.0,3473.694580078125,1.0,1.0,0.0,3.0,1.0,0.0
17945220,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8118095397949219,0.4488082826137543,0.408694177865982,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9223265647888184,0.6628106832504272,0.6309405565261841,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9584583044052124,0.7358965873718262,0.5158707499504089,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8213939070701599,0.4662775099277496,0.4465747773647308,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6631538271903992,0.2420351654291153,1.1177376508712769,284.9015808105469,284.95001220703125,303.9828491210937,294.67303466796875,298.9070739746094,297.1877746582031,284.9021911621094,1.0,0.7246271371841431,0.3390087783336639,0.3390087783336639,1.0,1.0,-3.747176170349121,0.9458208084106444,2.801355361938477,0.1011584028601646,0.8405542969703674,0.8405542969703674,0.0,265.85302734375,241.0,68816.78125,0.0,4704.79833984375,1.0,278.5553283691406,282.7621154785156,297.6867370605469,302.1567077636719,293.1499938964844,293.1499938964844,278.8500061035156,38829.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137428998947144,1.0,0.0,0.0,3.909489631652832,3.9095184803009033,1.0198432391916867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.6240234375,0.0,1944.29541015625,1895.4371337890625,0.0,3531.306396484375,0.9772593379020692,1.0,0.0,3.0,1.0,0.0
17945280,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8118095397949219,0.4488082826137543,0.408694177865982,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9223265647888184,0.6628106832504272,0.6309405565261841,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9584583044052124,0.7358965873718262,0.5158707499504089,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8213939070701599,0.4662775099277496,0.4465747773647308,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6631538271903992,0.2420351654291153,1.1177376508712769,284.9015808105469,284.95001220703125,303.9828491210937,294.67303466796875,298.9070739746094,297.1877746582031,284.9021911621094,1.0,0.7246271371841431,0.3390087783336639,0.3390087783336639,1.0,1.0,-3.747176170349121,0.9458208084106444,2.801355361938477,0.1011584028601646,0.8405542969703674,0.8405542969703674,0.0,265.85302734375,241.0,68816.78125,0.0,4704.79833984375,1.0,278.5553283691406,282.7621154785156,297.6867370605469,302.1567077636719,293.1499938964844,293.1499938964844,278.8500061035156,38829.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137428998947144,1.0,0.0,0.0,3.909489631652832,3.9095184803009033,1.0198432391916867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.6240234375,0.0,1944.29541015625,1895.4371337890625,0.0,3531.306396484375,0.9772593379020692,1.0,0.0,3.0,1.0,0.0
17945340,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8206334710121155,0.4486392140388489,0.4078658521175384,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.934475839138031,0.6619738936424255,0.6294376254081726,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9709130525588988,0.7383366227149963,0.5169981122016907,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8304538726806641,0.4666261970996856,0.446240097284317,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6713172197341919,0.2424365431070327,1.116705298423767,284.9859619140625,284.95001220703125,303.94403076171875,294.67303466796875,298.8983764648437,297.1924743652344,284.9863586425781,1.0,0.7184357047080994,0.3386522829532623,0.3386522829532623,1.0,1.0,-3.744073629379273,0.9437084197998048,2.800365209579468,0.0997680202126503,0.9142335653305054,0.9142335653305054,0.0,253.59051513671875,229.0,68065.28125,0.0,4617.48046875,1.0,278.8441467285156,282.8724670410156,297.6546325683594,302.0075988769531,293.1499938964844,293.1499938964844,278.54998779296875,32860.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065837860107422,1.0,0.0,0.0,4.036691188812256,4.036720275878906,1.0872873872358468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.884765625,0.0,2064.20556640625,1895.4371337890625,0.0,3464.873046875,1.0,1.0,0.0,3.0,1.0,0.0
17945400,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8206334710121155,0.4486392140388489,0.4078658521175384,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.934475839138031,0.6619738936424255,0.6294376254081726,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9709130525588988,0.7383366227149963,0.5169981122016907,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8304538726806641,0.4666261970996856,0.446240097284317,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6713172197341919,0.2424365431070327,1.116705298423767,284.9859619140625,284.95001220703125,303.94403076171875,294.67303466796875,298.8983764648437,297.1924743652344,284.9863586425781,1.0,0.7184357047080994,0.3386522829532623,0.3386522829532623,1.0,1.0,-3.744073629379273,0.9437084197998048,2.800365209579468,0.0997680202126503,0.9142335653305054,0.9142335653305054,0.0,253.59051513671875,229.0,68065.28125,0.0,4617.48046875,1.0,278.8441467285156,282.8724670410156,297.6546325683594,302.0075988769531,293.1499938964844,293.1499938964844,278.54998779296875,32860.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065837860107422,1.0,0.0,0.0,4.036691188812256,4.036720275878906,1.0872873872358468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.884765625,0.0,2064.20556640625,1895.4371337890625,0.0,3464.873046875,1.0,1.0,0.0,3.0,1.0,0.0
17945460,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8291478157043457,0.4474567472934723,0.4065891206264496,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9464059472084044,0.6601577997207642,0.627515435218811,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9821848273277284,0.7395161390304565,0.5176662802696228,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8395687937736511,0.4662738144397735,0.4456320106983185,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6796746850013733,0.2424782067537307,1.1152583360671997,284.9078063964844,284.95001220703125,303.9052124023437,294.6733093261719,298.88348388671875,297.18914794921875,284.90789794921875,1.0,0.7121549248695374,0.3382983803749084,0.3382983803749084,1.0,1.0,-3.7385644912719727,0.9408785700798036,2.7976858615875244,0.0983925238251686,0.8348171710968018,0.8348171710968018,0.0,241.9794158935547,217.0,68575.2109375,0.0,4527.6650390625,1.0,278.5554504394531,282.7731018066406,297.68634033203125,302.1405334472656,293.1499938964844,293.1499938964844,278.8500061035156,38953.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127157330513,1.0,0.0,0.0,3.886149644851685,3.8861782550811768,1.0077025081045576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.39453125,0.0,1915.3046875,1895.4371337890625,0.0,3521.789306640625,0.972170352935791,1.0,0.0,3.0,1.0,0.0
17945520,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8291478157043457,0.4474567472934723,0.4065891206264496,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9464059472084044,0.6601577997207642,0.627515435218811,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9821848273277284,0.7395161390304565,0.5176662802696228,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8395687937736511,0.4662738144397735,0.4456320106983185,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6796746850013733,0.2424782067537307,1.1152583360671997,284.9078063964844,284.95001220703125,303.9052124023437,294.6733093261719,298.88348388671875,297.18914794921875,284.90789794921875,1.0,0.7121549248695374,0.3382983803749084,0.3382983803749084,1.0,1.0,-3.7385644912719727,0.9408785700798036,2.7976858615875244,0.0983925238251686,0.8348171710968018,0.8348171710968018,0.0,241.9794158935547,217.0,68575.2109375,0.0,4527.6650390625,1.0,278.5554504394531,282.7731018066406,297.68634033203125,302.1405334472656,293.1499938964844,293.1499938964844,278.8500061035156,38953.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127157330513,1.0,0.0,0.0,3.886149644851685,3.8861782550811768,1.0077025081045576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.39453125,0.0,1915.3046875,1895.4371337890625,0.0,3521.789306640625,0.972170352935791,1.0,0.0,3.0,1.0,0.0
17945580,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8395867347717285,0.4473033845424652,0.4057984352111816,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9601088762283324,0.6593382358551025,0.626051664352417,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9940756559371948,0.7419585585594177,0.5188161134719849,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8506935834884644,0.4666348397731781,0.4453239738941192,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.689735472202301,0.2429175823926925,1.1144291162490845,284.9862060546875,284.95001220703125,303.8663635253906,294.6739501953125,298.8749084472656,297.19384765625,284.98541259765625,1.0,0.7059172987937927,0.3379445075988769,0.3379445075988769,1.0,1.0,-3.735858678817749,0.9388972520828248,2.7969613075256348,0.0970131680369377,0.907583713531494,0.907583713531494,0.0,229.69273376464844,220.0,67933.8671875,0.0,4441.6435546875,1.0,278.8440246582031,282.8765869140625,297.65557861328125,301.9963684082031,293.1499938964844,293.1499938964844,278.54998779296875,33177.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055446982383728,1.0,0.0,0.0,4.027457237243652,4.027486324310303,1.0823187039932236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.7578125,0.0,2054.307373046875,1895.4371337890625,0.0,3455.211669921875,0.999711275100708,1.0,0.0,3.0,1.0,0.0
17945640,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8395867347717285,0.4473033845424652,0.4057984352111816,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9601088762283324,0.6593382358551025,0.626051664352417,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9940756559371948,0.7419585585594177,0.5188161134719849,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8506935834884644,0.4666348397731781,0.4453239738941192,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.689735472202301,0.2429175823926925,1.1144291162490845,284.9862060546875,284.95001220703125,303.8663635253906,294.6739501953125,298.8749084472656,297.19384765625,284.98541259765625,1.0,0.7059172987937927,0.3379445075988769,0.3379445075988769,1.0,1.0,-3.735858678817749,0.9388972520828248,2.7969613075256348,0.0970131680369377,0.907583713531494,0.907583713531494,0.0,229.69273376464844,220.0,67933.8671875,0.0,4441.6435546875,1.0,278.8440246582031,282.8765869140625,297.65557861328125,301.9963684082031,293.1499938964844,293.1499938964844,278.54998779296875,33177.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055446982383728,1.0,0.0,0.0,4.027457237243652,4.027486324310303,1.0823187039932236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.7578125,0.0,2054.307373046875,1895.4371337890625,0.0,3455.211669921875,0.999711275100708,1.0,0.0,3.0,1.0,0.0
17945700,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8423393368721008,0.4466934502124786,0.4054093956947326,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.963500201702118,0.6584286093711853,0.6253564357757568,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9971307516098022,0.742504894733429,0.5193608403205872,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8537701368331909,0.4664644598960876,0.4452439844608307,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.692561686038971,0.2429663836956024,1.114594578742981,284.87078857421875,284.95001220703125,303.8469543457031,294.67437744140625,298.8676452636719,297.19219970703125,284.8729858398437,1.0,0.704577624797821,0.3377675712108612,0.3377675712108612,1.0,1.0,-3.735316276550293,0.9381454586982728,2.797170877456665,0.0964704528450965,0.8215582966804504,0.8215582966804504,0.0,226.56564331054688,220.0,68643.9921875,0.0,4420.173828125,1.0,278.5899658203125,282.7469787597656,297.70294189453125,302.21075439453125,293.1499938964844,293.1499938964844,278.54998779296875,39911.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110466837882996,1.0,0.0,0.0,3.943382740020752,3.943412065505981,1.0376027148595313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.4072265625,0.0,1997.1776123046875,1895.4371337890625,0.0,3506.31494140625,0.982127010822296,1.0,0.0,3.0,1.0,0.0
17945760,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8431472182273865,0.4460923075675964,0.4047549068927765,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9645090103149414,0.6575018167495728,0.6243792772293091,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9983646869659424,0.7430949807167053,0.5196205973625183,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8548873066902161,0.4662579596042633,0.4449670016765594,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.693647563457489,0.2429621070623397,1.1143255233764648,284.9120178222656,284.95001220703125,303.8275451660156,294.6749267578125,298.86016845703125,297.19024658203125,284.912109375,1.0,0.7036783695220947,0.337606281042099,0.337606281042099,1.0,1.0,-3.73300838470459,0.936917245388031,2.796091318130493,0.0957970768213272,0.8315938115119934,0.8315938115119934,0.0,225.2026824951172,223.0,68402.90625,0.0,4405.05908203125,1.0,278.55572509765625,282.7818298339844,297.6880187988281,302.1303405761719,293.1499938964844,293.1499938964844,278.8500061035156,38927.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117578268051147,1.0,0.0,0.0,3.8684375286102295,3.868465900421143,9.985376436816296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.5849609375,0.0,1892.556884765625,1895.4371337890625,0.0,3512.91015625,0.9683239459991456,1.0,0.0,3.0,1.0,0.0
17945820,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8440297842025757,0.4458446502685547,0.4043201208114624,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.965377151966095,0.6566185355186462,0.6233141422271729,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.7455778121948242,0.520081639289856,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8561587333679199,0.4665496051311493,0.4450491368770599,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.69496750831604,0.2433473020792007,1.1154083013534546,284.98931884765625,284.95001220703125,303.7887268066406,294.6762390136719,298.8517761230469,297.19451904296875,284.98846435546875,1.0,0.7032392621040344,0.3372837007045746,0.3372837007045746,1.0,1.0,-3.733158826828003,0.9358947277069092,2.7972640991210938,0.0947071686387062,0.9062042832374572,0.9062042832374572,0.0,224.0390014648437,226.0,67834.125,0.0,4398.06591796875,1.0,278.8439636230469,282.8832702636719,297.6586608886719,301.99169921875,293.1499938964844,293.1499938964844,278.54998779296875,33071.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047536253929138,1.0,0.0,0.0,4.0151047706604,4.015133857727051,1.0756898518593516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.16015625,0.0,2036.770263671875,1895.4371337890625,0.0,3447.853515625,0.9967833161354064,1.0,0.0,3.0,1.0,0.0
17945880,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8440297842025757,0.4458446502685547,0.4043201208114624,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.965377151966095,0.6566185355186462,0.6233141422271729,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.7455778121948242,0.520081639289856,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8561587333679199,0.4665496051311493,0.4450491368770599,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.69496750831604,0.2433473020792007,1.1154083013534546,284.98931884765625,284.95001220703125,303.7887268066406,294.6762390136719,298.8517761230469,297.19451904296875,284.98846435546875,1.0,0.7032392621040344,0.3372837007045746,0.3372837007045746,1.0,1.0,-3.733158826828003,0.9358947277069092,2.7972640991210938,0.0947071686387062,0.9062042832374572,0.9062042832374572,0.0,224.0390014648437,226.0,67834.125,0.0,4398.06591796875,1.0,278.8439636230469,282.8832702636719,297.6586608886719,301.99169921875,293.1499938964844,293.1499938964844,278.54998779296875,33071.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047536253929138,1.0,0.0,0.0,4.0151047706604,4.015133857727051,1.0756898518593516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.16015625,0.0,2036.770263671875,1895.4371337890625,0.0,3447.853515625,0.9967833161354064,1.0,0.0,3.0,1.0,0.0
17945940,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8422141671180725,0.4445056617259979,0.4033634662628174,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9631142616271972,0.654682993888855,0.621763288974762,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.7467149496078491,0.5216668248176575,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8547733426094055,0.4660652577877044,0.4448078870773315,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.693985104560852,0.2432924509048462,1.115907073020935,284.9126281738281,284.95001220703125,303.75,294.677978515625,298.8369140625,297.1903076171875,284.9125671386719,1.0,0.7037218809127808,0.3369611203670501,0.3369611203670501,1.0,1.0,-3.732359647750856,0.9345840811729432,2.7977757453918457,0.0936660170555114,0.8300420641899109,0.8300420641899109,0.0,225.18801879882807,229.0,68364.796875,0.0,4403.181640625,1.0,278.55596923828125,282.7852783203125,297.6918029785156,302.1306457519531,293.1499938964844,293.1499938964844,278.8500061035156,38732.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111698865890504,1.0,0.0,0.0,3.863026380538941,3.8630547523498535,9.957460633813753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.0849609375,0.0,1884.164794921875,1895.4371337890625,0.0,3507.457763671875,0.9668546319007874,1.0,0.0,3.0,1.0,0.0
17946000,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8422141671180725,0.4445056617259979,0.4033634662628174,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9631142616271972,0.654682993888855,0.621763288974762,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9990000128746032,0.7467149496078491,0.5216668248176575,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8547733426094055,0.4660652577877044,0.4448078870773315,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.693985104560852,0.2432924509048462,1.115907073020935,284.9126281738281,284.95001220703125,303.75,294.677978515625,298.8369140625,297.1903076171875,284.9125671386719,1.0,0.7037218809127808,0.3369611203670501,0.3369611203670501,1.0,1.0,-3.732359647750856,0.9345840811729432,2.7977757453918457,0.0936660170555114,0.8300420641899109,0.8300420641899109,0.0,225.18801879882807,229.0,68364.796875,0.0,4403.181640625,1.0,278.55596923828125,282.7852783203125,297.6918029785156,302.1306457519531,293.1499938964844,293.1499938964844,278.8500061035156,38732.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111698865890504,1.0,0.0,0.0,3.863026380538941,3.8630547523498535,9.957460633813753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.0849609375,0.0,1884.164794921875,1895.4371337890625,0.0,3507.457763671875,0.9668546319007874,1.0,0.0,3.0,1.0,0.0
17946060,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8401979804039001,0.4439827501773834,0.4028503596782684,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.96041339635849,0.65353924036026,0.6206333637237549,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9985754489898682,0.748684823513031,0.5234041810035706,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8530262112617493,0.4660898149013519,0.4448175728321075,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.692585825920105,0.2434037327766418,1.1166303157806396,284.9899597167969,284.95001220703125,303.7111511230469,294.6802673339844,298.8258361816406,297.1910400390625,284.9890441894531,1.0,0.7047335505485535,0.3366180956363678,0.3366180956363678,1.0,1.0,-3.7333483695983887,0.9337456226348876,2.799602746963501,0.0925655514001846,0.9055236577987672,0.9055236577987672,0.0,226.94097900390625,232.0,67800.5078125,0.0,4417.130859375,1.0,278.84393310546875,282.8868103027344,297.6633605957031,301.9941101074219,293.1499938964844,293.1499938964844,278.54998779296875,33019.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043195843696594,1.0,0.0,0.0,4.009647846221924,4.009676456451416,1.072767759069393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.99609375,0.0,2029.0072021484373,1895.4371337890625,0.0,3443.81494140625,0.9955288171768188,1.0,0.0,3.0,1.0,0.0
17946120,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8401979804039001,0.4439827501773834,0.4028503596782684,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.96041339635849,0.65353924036026,0.6206333637237549,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9985754489898682,0.748684823513031,0.5234041810035706,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8530262112617493,0.4660898149013519,0.4448175728321075,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.692585825920105,0.2434037327766418,1.1166303157806396,284.9899597167969,284.95001220703125,303.7111511230469,294.6802673339844,298.8258361816406,297.1910400390625,284.9890441894531,1.0,0.7047335505485535,0.3366180956363678,0.3366180956363678,1.0,1.0,-3.7333483695983887,0.9337456226348876,2.799602746963501,0.0925655514001846,0.9055236577987672,0.9055236577987672,0.0,226.94097900390625,232.0,67800.5078125,0.0,4417.130859375,1.0,278.84393310546875,282.8868103027344,297.6633605957031,301.9941101074219,293.1499938964844,293.1499938964844,278.54998779296875,33019.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043195843696594,1.0,0.0,0.0,4.009647846221924,4.009676456451416,1.072767759069393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.99609375,0.0,2029.0072021484373,1895.4371337890625,0.0,3443.81494140625,0.9955288171768188,1.0,0.0,3.0,1.0,0.0
17946180,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8359867930412292,0.4421669840812683,0.4015987813472748,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9550262689590454,0.6511232256889343,0.6187751293182373,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.995774745941162,0.749139130115509,0.5240922570228577,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8491314053535461,0.4651046991348266,0.4442502856254577,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6891419291496277,0.2428024113178253,1.1154077053070068,284.9107666015625,284.95001220703125,303.6720275878906,294.683349609375,298.80645751953125,297.18145751953125,284.9110107421875,1.0,0.7056495547294617,0.3362750709056854,0.3362750709056854,1.0,1.0,-3.728293895721436,0.931100368499756,2.79719352722168,0.0911509171128273,0.8273180723190308,0.8273180723190308,0.0,230.25311279296875,235.0,68229.7578125,0.0,4424.16650390625,1.0,278.5558166503906,282.78839111328125,297.69696044921875,302.1298217773437,293.1499938964844,293.1499938964844,278.8500061035156,38980.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106907248497008,1.0,0.0,0.0,3.851893186569214,3.851921558380127,9.900149962049909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.21484375,0.0,1872.0950927734373,1895.4371337890625,0.0,3503.01318359375,0.9645340442657472,1.0,0.0,3.0,1.0,0.0
17946240,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8359867930412292,0.4421669840812683,0.4015987813472748,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9550262689590454,0.6511232256889343,0.6187751293182373,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.995774745941162,0.749139130115509,0.5240922570228577,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8491314053535461,0.4651046991348266,0.4442502856254577,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6891419291496277,0.2428024113178253,1.1154077053070068,284.9107666015625,284.95001220703125,303.6720275878906,294.683349609375,298.80645751953125,297.18145751953125,284.9110107421875,1.0,0.7056495547294617,0.3362750709056854,0.3362750709056854,1.0,1.0,-3.728293895721436,0.931100368499756,2.79719352722168,0.0911509171128273,0.8273180723190308,0.8273180723190308,0.0,230.25311279296875,235.0,68229.7578125,0.0,4424.16650390625,1.0,278.5558166503906,282.78839111328125,297.69696044921875,302.1298217773437,293.1499938964844,293.1499938964844,278.8500061035156,38980.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106907248497008,1.0,0.0,0.0,3.851893186569214,3.851921558380127,9.900149962049909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.21484375,0.0,1872.0950927734373,1895.4371337890625,0.0,3503.01318359375,0.9645340442657472,1.0,0.0,3.0,1.0,0.0
17946300,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8340414762496948,0.4417187869548797,0.4010337889194488,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9524354934692384,0.6503391265869141,0.6178755164146423,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9944649934768676,0.7499917149543762,0.5245001912117004,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8473007678985596,0.4648900628089905,0.4439497888088226,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6874394416809082,0.2425952702760696,1.1144169569015503,285.0133361816406,284.95001220703125,303.6523742675781,294.6851501464844,298.7993469238281,297.1801147460937,285.01123046875,1.0,0.7060454487800598,0.3361035585403442,0.3361035585403442,1.0,1.0,-3.725461483001709,0.9296937584877014,2.795767545700073,0.0902710258960723,0.902140200138092,0.902140200138092,0.0,231.80712890625,235.0,67466.3359375,0.0,4426.19140625,1.0,278.80621337890625,282.9083251953125,297.6526794433594,301.91925048828125,293.1499938964844,293.1499938964844,278.8500061035156,32748.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048425555229188,1.0,0.0,0.0,3.930941820144653,3.9309699535369873,1.0310660627510515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.576171875,0.0,1923.1507568359373,1895.4371337890625,0.0,3448.6806640625,0.9796262979507446,1.0,0.0,3.0,1.0,0.0
17946360,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8326081037521362,0.4412438869476318,0.4007289707660675,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.9504269361495972,0.649554431438446,0.6172533631324768,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.993585765361786,0.7507957816123962,0.5251651406288147,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8459507822990417,0.4646826386451721,0.4438475966453552,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6861566305160522,0.2423983067274093,1.1138794422149658,284.9847106933594,284.95001220703125,303.6326599121094,294.6871337890625,298.7926330566406,297.1789855957031,284.9836730957031,1.0,0.7065364122390747,0.3359571397304535,0.3359571397304535,1.0,1.0,-3.7243764400482178,0.9288828372955322,2.795493602752685,0.0896590128540992,0.8987057209014893,0.8987057209014893,0.0,233.1021728515625,238.0,67577.8515625,0.0,4431.41845703125,1.0,278.8446655273437,282.8880615234375,297.6677551269531,301.98651123046875,293.1499938964844,293.1499938964844,279.1499938964844,33170.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90339457988739,1.0,0.0,0.0,3.9956884384155273,3.995717287063599,1.0653112667569076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9465.05078125,0.0,2011.576416015625,1895.4371337890625,0.0,3435.2060546875,0.9921187162399292,1.0,0.0,3.0,1.0,0.0
17946420,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8298566341400146,0.4406824707984924,0.4001953601837158,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.946513295173645,0.648412823677063,0.6161376237869263,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9918867349624634,0.7529072761535645,0.5265674591064453,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8433853983879089,0.4645829200744629,0.4437434375286102,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.6837049722671509,0.2421730011701584,1.113057017326355,285.113525390625,284.95001220703125,303.59307861328125,294.6915283203125,298.7817077636719,297.179931640625,285.1141052246094,1.0,0.7076274156570435,0.3356643319129944,0.3356643319129944,1.0,1.0,-3.722959518432617,0.9274986386299132,2.7954609394073486,0.0884330868721008,1.0,1.0,0.0,235.7031707763672,241.0,66397.796875,0.0,4444.03369140625,1.0,279.1451721191406,283.0460510253906,297.6724853515625,301.9122314453125,293.1499938964844,293.1499938964844,278.8500061035156,27241.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897565484046936,1.0,0.0,0.0,4.066324234008789,4.066352367401123,1.1033092732759542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.6494140625,0.0,2057.89990234375,1895.4371337890625,0.0,3380.880615234375,1.0,1.0,0.0,3.0,1.0,0.0
