time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946480,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8298566341400146,0.4406824707984924,0.4001953601837158,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.946513295173645,0.648412823677063,0.6161376237869263,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.9918867349624634,0.7529072761535645,0.5265674591064453,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8433853983879089,0.4645829200744629,0.4437434375286102,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.6837049722671509,0.2421730011701584,1.113057017326355,285.113525390625,284.95001220703125,303.59307861328125,294.6915283203125,298.7817077636719,297.179931640625,285.1141052246094,1.0,0.7076274156570435,0.3356643319129944,0.3356643319129944,1.0,1.0,-3.722959518432617,0.9274986386299132,2.7954609394073486,0.0884330868721008,1.0,1.0,0.0,235.7031707763672,241.0,66397.796875,0.0,4444.03369140625,1.0,279.1451721191406,283.0460510253906,297.6724853515625,301.9122314453125,293.1499938964844,293.1499938964844,278.8500061035156,27241.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897565484046936,1.0,0.0,0.0,4.066324234008789,4.066352367401123,1.1033092732759542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.6494140625,0.0,2057.89990234375,1895.4371337890625,0.0,3380.880615234375,1.0,1.0,0.0,3.0,1.0,0.0
17946540,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8257704377174377,0.4386708438396454,0.3990141153335571,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.940890610218048,0.6458558440208435,0.6143988966941833,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.988860845565796,0.7531781792640686,0.5273165702819824,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.839617908000946,0.4634317457675934,0.4431968033313751,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.6801531910896301,0.2413364946842193,1.1111570596694946,284.9397277832031,284.95001220703125,303.5532531738281,294.696533203125,298.76190185546875,297.169677734375,284.9388427734375,1.0,0.7085784673690796,0.3353714942932129,0.3353714942932129,1.0,1.0,-3.717420101165772,0.9248812794685364,2.79253888130188,0.0871146842837333,0.9557194113731384,0.9557194113731384,0.0,239.2442779541016,244.0,67761.046875,0.0,4451.099609375,1.0,278.8545227050781,282.8505554199219,297.7208251953125,302.11395263671875,293.1499938964844,293.1499938964844,278.54998779296875,29335.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057743549346924,1.0,0.0,0.0,4.054581642150879,4.054610252380371,1.096946334655513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.3271484375,0.0,2059.317626953125,1895.4371337890625,0.0,3457.347412109375,1.0,1.0,0.0,3.0,1.0,0.0
17946600,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8257704377174377,0.4386708438396454,0.3990141153335571,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.940890610218048,0.6458558440208435,0.6143988966941833,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.988860845565796,0.7531781792640686,0.5273165702819824,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.839617908000946,0.4634317457675934,0.4431968033313751,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.6801531910896301,0.2413364946842193,1.1111570596694946,284.9397277832031,284.95001220703125,303.5532531738281,294.696533203125,298.76190185546875,297.169677734375,284.9388427734375,1.0,0.7085784673690796,0.3353714942932129,0.3353714942932129,1.0,1.0,-3.717420101165772,0.9248812794685364,2.79253888130188,0.0871146842837333,0.9557194113731384,0.9557194113731384,0.0,239.2442779541016,244.0,67761.046875,0.0,4451.099609375,1.0,278.8545227050781,282.8505554199219,297.7208251953125,302.11395263671875,293.1499938964844,293.1499938964844,278.54998779296875,29335.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057743549346924,1.0,0.0,0.0,4.054581642150879,4.054610252380371,1.096946334655513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.3271484375,0.0,2059.317626953125,1895.4371337890625,0.0,3457.347412109375,1.0,1.0,0.0,3.0,1.0,0.0
17946660,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8197456002235413,0.4356977939605713,0.3966155052185058,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9327423572540284,0.6421643495559692,0.6112605333328247,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9838637709617616,0.7523069977760315,0.5269119739532471,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8340622186660767,0.4613314568996429,0.4415397346019745,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.674778163433075,0.2397745847702026,1.1056779623031616,284.8500061035156,284.95001220703125,303.51324462890625,294.7019958496094,298.7357482910156,297.1518249511719,284.8519897460937,1.0,0.7086991667747498,0.3351054787635803,0.3351054787635803,1.0,1.0,-3.701691150665283,0.9193295836448668,2.7823615074157715,0.0849835574626922,0.827036440372467,0.827036440372467,0.0,243.7672271728516,247.0,68004.5625,0.0,4436.0546875,1.0,278.5555114746094,282.7464904785156,297.7157287597656,302.1488037109375,293.1499938964844,293.1499938964844,278.8500061035156,40114.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911138653755188,1.0,0.0,0.0,3.87555718421936,3.875585794448853,1.002216549750301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.3203125,0.0,1911.022705078125,1895.4371337890625,0.0,3507.168212890625,0.9706504940986632,1.0,0.0,3.0,1.0,0.0
17946720,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8197456002235413,0.4356977939605713,0.3966155052185058,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9327423572540284,0.6421643495559692,0.6112605333328247,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9838637709617616,0.7523069977760315,0.5269119739532471,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8340622186660767,0.4613314568996429,0.4415397346019745,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.674778163433075,0.2397745847702026,1.1056779623031616,284.8500061035156,284.95001220703125,303.51324462890625,294.7019958496094,298.7357482910156,297.1518249511719,284.8519897460937,1.0,0.7086991667747498,0.3351054787635803,0.3351054787635803,1.0,1.0,-3.701691150665283,0.9193295836448668,2.7823615074157715,0.0849835574626922,0.827036440372467,0.827036440372467,0.0,243.7672271728516,247.0,68004.5625,0.0,4436.0546875,1.0,278.5555114746094,282.7464904785156,297.7157287597656,302.1488037109375,293.1499938964844,293.1499938964844,278.8500061035156,40114.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911138653755188,1.0,0.0,0.0,3.87555718421936,3.875585794448853,1.002216549750301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.3203125,0.0,1911.022705078125,1895.4371337890625,0.0,3507.168212890625,0.9706504940986632,1.0,0.0,3.0,1.0,0.0
17946780,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8160593509674072,0.4343661665916443,0.3952411115169525,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9275384545326232,0.6400631070137024,0.6090860962867737,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9811276197433472,0.7535160183906555,0.5275490283966064,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8306594491004944,0.4603779017925262,0.4405153691768646,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6712454557418823,0.2387909740209579,1.1011664867401123,284.9506530761719,284.95001220703125,303.4730834960937,294.7079467773437,298.7204895019531,297.1478576660156,284.9507141113281,1.0,0.7088097333908081,0.3348394334316253,0.3348394334316253,1.0,1.0,-3.691514015197754,0.9154433608055116,2.7760708332061768,0.0830160677433013,0.8834744095802307,0.8834744095802307,0.0,246.6248779296875,250.0,67012.0546875,0.0,4425.947265625,1.0,278.8438720703125,282.8735656738281,297.6804504394531,301.96783447265625,293.1499938964844,293.1499938964844,279.1499938964844,34499.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018185138702391,1.0,0.0,0.0,3.9739620685577393,3.973990678787232,1.0537575008129352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.8232421875,0.0,1993.57958984375,1895.4371337890625,0.0,3420.530029296875,0.9884116649627686,1.0,0.0,3.0,1.0,0.0
17946840,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8160593509674072,0.4343661665916443,0.3952411115169525,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9275384545326232,0.6400631070137024,0.6090860962867737,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9811276197433472,0.7535160183906555,0.5275490283966064,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8306594491004944,0.4603779017925262,0.4405153691768646,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6712454557418823,0.2387909740209579,1.1011664867401123,284.9506530761719,284.95001220703125,303.4730834960937,294.7079467773437,298.7204895019531,297.1478576660156,284.9507141113281,1.0,0.7088097333908081,0.3348394334316253,0.3348394334316253,1.0,1.0,-3.691514015197754,0.9154433608055116,2.7760708332061768,0.0830160677433013,0.8834744095802307,0.8834744095802307,0.0,246.6248779296875,250.0,67012.0546875,0.0,4425.947265625,1.0,278.8438720703125,282.8735656738281,297.6804504394531,301.96783447265625,293.1499938964844,293.1499938964844,279.1499938964844,34499.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018185138702391,1.0,0.0,0.0,3.9739620685577393,3.973990678787232,1.0537575008129352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.8232421875,0.0,1993.57958984375,1895.4371337890625,0.0,3420.530029296875,0.9884116649627686,1.0,0.0,3.0,1.0,0.0
17946900,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.814590573310852,0.43390092253685,0.3947568237781524,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.925446093082428,0.6392583847045898,0.6082510352134705,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9801193475723268,0.7543565034866333,0.5280484557151794,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8293371796607971,0.4601022005081177,0.4402055740356445,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6698577404022217,0.2384395897388458,1.0995454788208008,285.0508728027344,284.95001220703125,303.45294189453125,294.7110595703125,298.7145690917969,297.14794921875,285.0526733398437,1.0,0.7089951634407043,0.3347064256668091,0.3347064256668091,1.0,1.0,-3.6882004737854,0.9140272736549376,2.7741732597351074,0.0821922793984413,0.9677568674087524,0.9677568674087524,0.0,247.85690307617188,250.0,66049.0546875,0.0,4424.564453125,1.0,279.1082458496094,282.9974365234375,297.6653747558594,301.8235778808594,293.1499938964844,293.1499938964844,279.1499938964844,30063.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962125778198242,1.0,0.0,0.0,4.049922943115234,4.049951553344727,1.0944269206447643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.130859375,0.0,2059.01953125,1895.4371337890625,0.0,3368.2548828125,1.0,1.0,0.0,3.0,1.0,0.0
17946960,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8134392499923706,0.4335198402404785,0.3944643437862396,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9237647652626038,0.6385670900344849,0.6076398491859436,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.979427456855774,0.7552865147590637,0.5287339091300964,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8283146023750305,0.4599259793758392,0.4400705099105835,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.668765664100647,0.2381690293550491,1.0984530448913574,285.0680847167969,284.95001220703125,303.4327697753906,294.7142944335937,298.7100524902344,297.14910888671875,285.06842041015625,1.0,0.7093080282211304,0.3346703350543976,0.3346703350543976,1.0,1.0,-3.6864590644836426,0.9133763909339904,2.773082733154297,0.0817894265055656,1.0,1.0,0.0,248.93484497070312,253.0,65902.109375,0.0,4426.54736328125,1.0,279.1453857421875,283.01959228515625,297.6899108886719,301.8968505859375,293.1499938964844,293.1499938964844,278.8500061035156,27335.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947638869285583,1.0,0.0,0.0,4.064320087432861,4.0643486976623535,1.1022219723599846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.234375,0.0,2055.9482421875,1895.4371337890625,0.0,3354.729248046875,1.0,1.0,0.0,3.0,1.0,0.0
17947020,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8093116283416748,0.4311840832233429,0.3929740488529205,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.918304443359375,0.6356247067451477,0.6055204272270203,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9761623740196228,0.7551189064979553,0.5291703343391418,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8247537016868591,0.45841184258461,0.4391673505306244,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.665256142616272,0.2369697242975235,1.094853162765503,284.8983154296875,284.95001220703125,303.392333984375,294.720947265625,298.6911315917969,297.1388854980469,284.8976135253906,1.0,0.709732711315155,0.334598183631897,0.334598183631897,1.0,1.0,-3.6772384643554688,0.9104019403457642,2.766836643218994,0.080814816057682,0.903663694858551,0.903663694858551,0.0,252.318603515625,256.0,67120.0546875,0.0,4422.37353515625,1.0,278.8546142578125,282.8297424316406,297.7425231933594,302.0963439941406,293.1499938964844,293.1499938964844,278.54998779296875,32934.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025644659996032,1.0,0.0,0.0,4.036884307861328,4.0369133949279785,1.0873912970055244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.28125,0.0,2065.08251953125,1895.4371337890625,0.0,3427.477294921875,1.0,1.0,0.0,3.0,1.0,0.0
17947080,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8093116283416748,0.4311840832233429,0.3929740488529205,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.918304443359375,0.6356247067451477,0.6055204272270203,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9761623740196228,0.7551189064979553,0.5291703343391418,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8247537016868591,0.45841184258461,0.4391673505306244,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.665256142616272,0.2369697242975235,1.094853162765503,284.8983154296875,284.95001220703125,303.392333984375,294.720947265625,298.6911315917969,297.1388854980469,284.8976135253906,1.0,0.709732711315155,0.334598183631897,0.334598183631897,1.0,1.0,-3.6772384643554688,0.9104019403457642,2.766836643218994,0.080814816057682,0.903663694858551,0.903663694858551,0.0,252.318603515625,256.0,67120.0546875,0.0,4422.37353515625,1.0,278.8546142578125,282.8297424316406,297.7425231933594,302.0963439941406,293.1499938964844,293.1499938964844,278.54998779296875,32934.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025644659996032,1.0,0.0,0.0,4.036884307861328,4.0369133949279785,1.0873912970055244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.28125,0.0,2065.08251953125,1895.4371337890625,0.0,3427.477294921875,1.0,1.0,0.0,3.0,1.0,0.0
17947140,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8035166263580322,0.4282976984977722,0.3905164897441864,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.911232590675354,0.6319677829742432,0.6022655963897705,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.97128027677536,0.7543125152587891,0.5286809206008911,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8198490738868713,0.4562748670578003,0.4373562633991241,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6604623198509216,0.2352643609046936,1.0883339643478394,284.8629455566406,284.95001220703125,303.3517761230469,294.7278747558594,298.6683654785156,297.1243896484375,284.8634033203125,1.0,0.7094946503639221,0.334526002407074,0.334526002407074,1.0,1.0,-3.659754991531372,0.9049779772758484,2.754777193069458,0.0790416896343231,0.8056209683418274,0.8056209683418274,0.0,256.4536437988281,259.0,66927.2734375,0.0,4400.232421875,1.0,278.55596923828125,282.7781066894531,297.7336730957031,302.0978088378906,293.1499938964844,293.1499938964844,278.8500061035156,40912.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064025282859802,1.0,0.0,0.0,3.786914587020874,3.786942720413208,9.568950645189034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2548828125,0.0,1806.6593017578125,1895.4371337890625,0.0,3463.188232421875,0.951640009880066,1.0,0.0,3.0,1.0,0.0
17947200,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8035166263580322,0.4282976984977722,0.3905164897441864,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.911232590675354,0.6319677829742432,0.6022655963897705,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.97128027677536,0.7543125152587891,0.5286809206008911,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8198490738868713,0.4562748670578003,0.4373562633991241,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6604623198509216,0.2352643609046936,1.0883339643478394,284.8629455566406,284.95001220703125,303.3517761230469,294.7278747558594,298.6683654785156,297.1243896484375,284.8634033203125,1.0,0.7094946503639221,0.334526002407074,0.334526002407074,1.0,1.0,-3.659754991531372,0.9049779772758484,2.754777193069458,0.0790416896343231,0.8056209683418274,0.8056209683418274,0.0,256.4536437988281,259.0,66927.2734375,0.0,4400.232421875,1.0,278.55596923828125,282.7781066894531,297.7336730957031,302.0978088378906,293.1499938964844,293.1499938964844,278.8500061035156,40912.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064025282859802,1.0,0.0,0.0,3.786914587020874,3.786942720413208,9.568950645189034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.2548828125,0.0,1806.6593017578125,1895.4371337890625,0.0,3463.188232421875,0.951640009880066,1.0,0.0,3.0,1.0,0.0
17947260,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8000673651695251,0.4269121587276459,0.3891772329807281,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.906993567943573,0.6298017501831055,0.6001113057136536,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9687880277633668,0.7554110288619995,0.5293260216712952,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8168807625770569,0.455244779586792,0.4363127648830414,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6573818325996399,0.2341611385345459,1.0833748579025269,284.9601745605469,284.95001220703125,303.3111267089844,294.7350158691406,298.65594482421875,297.1229248046875,284.9603271484375,1.0,0.7094302177429199,0.3344555795192718,0.3344555795192718,1.0,1.0,-3.64909601211548,0.9015936851501464,2.747502326965332,0.077632263302803,0.8670762777328491,0.8670762777328491,0.0,259.03179931640625,262.0,65947.046875,0.0,4387.1708984375,1.0,278.84332275390625,282.9032897949219,297.7035827636719,301.9216613769531,293.1499938964844,293.1499938964844,279.1499938964844,34560.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962986469268799,1.0,0.0,0.0,3.881547689437866,3.881575584411621,1.0053172445623204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.2041015625,0.0,1874.47119140625,1895.4371337890625,0.0,3369.05859375,0.9680434465408324,1.0,0.0,3.0,1.0,0.0
17947320,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8000673651695251,0.4269121587276459,0.3891772329807281,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.906993567943573,0.6298017501831055,0.6001113057136536,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.9687880277633668,0.7554110288619995,0.5293260216712952,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8168807625770569,0.455244779586792,0.4363127648830414,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6573818325996399,0.2341611385345459,1.0833748579025269,284.9601745605469,284.95001220703125,303.3111267089844,294.7350158691406,298.65594482421875,297.1229248046875,284.9603271484375,1.0,0.7094302177429199,0.3344555795192718,0.3344555795192718,1.0,1.0,-3.64909601211548,0.9015936851501464,2.747502326965332,0.077632263302803,0.8670762777328491,0.8670762777328491,0.0,259.03179931640625,262.0,65947.046875,0.0,4387.1708984375,1.0,278.84332275390625,282.9032897949219,297.7035827636719,301.9216613769531,293.1499938964844,293.1499938964844,279.1499938964844,34560.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962986469268799,1.0,0.0,0.0,3.881547689437866,3.881575584411621,1.0053172445623204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.2041015625,0.0,1874.47119140625,1895.4371337890625,0.0,3369.05859375,0.9680434465408324,1.0,0.0,3.0,1.0,0.0
17947380,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7971487641334534,0.4256605505943298,0.3881639242172241,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9034989476203918,0.6278741359710693,0.5983980894088745,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.96676766872406,0.7566187977790833,0.5302462577819824,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8143918514251709,0.454440176486969,0.4356433451175689,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6548441648483276,0.2332576960325241,1.0797234773635864,285.0202331542969,284.95001220703125,303.2704162597656,294.7423095703125,298.6453552246094,297.12353515625,285.0204162597656,1.0,0.7096934914588928,0.3343851566314697,0.3343851566314697,1.0,1.0,-3.641722440719605,0.899182915687561,2.742539644241333,0.0765575021505355,0.953238844871521,0.953238844871521,0.0,261.4546813964844,265.0,65271.46875,0.0,4382.13623046875,1.0,279.1448669433594,282.9923400878906,297.7219543457031,301.8873596191406,293.1499938964844,293.1499938964844,278.8500061035156,30024.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898552656173706,1.0,0.0,0.0,4.052946090698242,4.052975177764893,1.0960616236843634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.599609375,0.0,2062.80810546875,1895.4371337890625,0.0,3308.854248046875,1.0,1.0,0.0,3.0,1.0,0.0
17947440,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7971487641334534,0.4256605505943298,0.3881639242172241,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9034989476203918,0.6278741359710693,0.5983980894088745,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.96676766872406,0.7566187977790833,0.5302462577819824,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8143918514251709,0.454440176486969,0.4356433451175689,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6548441648483276,0.2332576960325241,1.0797234773635864,285.0202331542969,284.95001220703125,303.2704162597656,294.7423095703125,298.6453552246094,297.12353515625,285.0204162597656,1.0,0.7096934914588928,0.3343851566314697,0.3343851566314697,1.0,1.0,-3.641722440719605,0.899182915687561,2.742539644241333,0.0765575021505355,0.953238844871521,0.953238844871521,0.0,261.4546813964844,265.0,65271.46875,0.0,4382.13623046875,1.0,279.1448669433594,282.9923400878906,297.7219543457031,301.8873596191406,293.1499938964844,293.1499938964844,278.8500061035156,30024.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898552656173706,1.0,0.0,0.0,4.052946090698242,4.052975177764893,1.0960616236843634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.599609375,0.0,2062.80810546875,1895.4371337890625,0.0,3308.854248046875,1.0,1.0,0.0,3.0,1.0,0.0
17947500,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7952116131782532,0.4244343340396881,0.3874234557151794,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.901331067085266,0.6263267993927002,0.5973210334777832,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9652161598205566,0.7564198970794678,0.5304524302482605,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8127450346946716,0.4536091387271881,0.435159295797348,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6532762050628662,0.2325767874717712,1.0776221752166748,284.8880310058594,284.95001220703125,303.25006103515625,294.7460021972656,298.6363525390625,297.119140625,284.8833923339844,1.0,0.7098091840744019,0.3343499302864074,0.3343499302864074,1.0,1.0,-3.63668155670166,0.8975703716278076,2.7391111850738525,0.0760195925831794,0.867892324924469,0.867892324924469,0.0,263.0335998535156,265.0,66376.515625,0.0,4378.2060546875,1.0,278.8893127441406,282.8385314941406,297.7785339355469,302.1234436035156,293.1499938964844,293.1499938964844,278.8500061035156,34633.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960617184638977,1.0,0.0,0.0,4.028414726257324,4.028444290161133,1.0828333643075894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.380859375,0.0,2067.63330078125,1895.4371337890625,0.0,3366.8466796875,1.0,1.0,0.0,3.0,1.0,0.0
17947560,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7925057411193848,0.4229438304901123,0.3862343430519104,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8984009623527527,0.6244747042655945,0.5957584977149963,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9628170728683472,0.755903422832489,0.5302062034606934,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8104149699211121,0.4525264501571655,0.4343067407608032,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6511499285697937,0.2317153662443161,1.0745033025741575,284.8909912109375,284.95001220703125,303.22967529296875,294.74969482421875,298.6253967285156,297.11236572265625,284.8929748535156,1.0,0.7097263336181641,0.3343249559402466,0.3343249559402466,1.0,1.0,-3.6283016204833984,0.8949962854385376,2.733305215835572,0.0752294361591339,0.8469878435134888,0.8469878435134888,0.0,265.0707397460937,268.0,65961.875,0.0,4368.0498046875,1.0,278.85516357421875,282.8481750488281,297.7705078125,302.0594482421875,293.1499938964844,293.1499938964844,279.1499938964844,38564.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978171944618225,1.0,0.0,0.0,3.9452121257781982,3.9452412128448486,1.0385656423750331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.03515625,0.0,1988.693115234375,1895.4371337890625,0.0,3383.228759765625,0.9845167994499208,1.0,0.0,3.0,1.0,0.0
17947620,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7885761260986328,0.4212344586849212,0.3845639526844024,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8939927816390991,0.6219851970672607,0.5932836532592773,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.959603190422058,0.7565379738807678,0.5304720401763916,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8068927526473999,0.4512452185153961,0.4330315589904785,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6478484272956848,0.2304401695728302,1.0689284801483154,284.9959716796875,284.95001220703125,303.1889038085937,294.75714111328125,298.61199951171875,297.10968017578125,284.9960632324219,1.0,0.7096088528633118,0.33427494764328,0.33427494764328,1.0,1.0,-3.61538314819336,0.8910044431686401,2.7243785858154297,0.0737050250172615,0.9330644607543944,0.9330644607543944,0.0,268.1097412109375,271.0,64914.56640625,0.0,4351.8447265625,1.0,279.1446228027344,282.9796142578125,297.735595703125,301.89068603515625,293.1499938964844,293.1499938964844,278.8500061035156,31509.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899789452552795,1.0,0.0,0.0,4.04459285736084,4.04462194442749,1.0915480288531398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.44140625,0.0,2063.76123046875,1895.4371337890625,0.0,3310.010498046875,1.0,1.0,0.0,3.0,1.0,0.0
17947680,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7885761260986328,0.4212344586849212,0.3845639526844024,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8939927816390991,0.6219851970672607,0.5932836532592773,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.959603190422058,0.7565379738807678,0.5304720401763916,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8068927526473999,0.4512452185153961,0.4330315589904785,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6478484272956848,0.2304401695728302,1.0689284801483154,284.9959716796875,284.95001220703125,303.1889038085937,294.75714111328125,298.61199951171875,297.10968017578125,284.9960632324219,1.0,0.7096088528633118,0.33427494764328,0.33427494764328,1.0,1.0,-3.61538314819336,0.8910044431686401,2.7243785858154297,0.0737050250172615,0.9330644607543944,0.9330644607543944,0.0,268.1097412109375,271.0,64914.56640625,0.0,4351.8447265625,1.0,279.1446228027344,282.9796142578125,297.735595703125,301.89068603515625,293.1499938964844,293.1499938964844,278.8500061035156,31509.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899789452552795,1.0,0.0,0.0,4.04459285736084,4.04462194442749,1.0915480288531398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.44140625,0.0,2063.76123046875,1895.4371337890625,0.0,3310.010498046875,1.0,1.0,0.0,3.0,1.0,0.0
17947740,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7841392755508423,0.4185343384742737,0.3825661540031433,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.889106035232544,0.6185343861579895,0.5904961228370667,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9557037949562072,0.7558045387268066,0.5303469300270081,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8028503060340881,0.4492511749267578,0.4315386712551117,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6442685127258301,0.2287691682577133,1.0628678798675537,284.8951721191406,284.95001220703125,303.14813232421875,294.7645874023437,298.5927429199219,297.0995483398437,284.89599609375,1.0,0.7093936204910278,0.3342249393463135,0.3342249393463135,1.0,1.0,-3.600398063659668,0.8863857388496399,2.714012384414673,0.072253406047821,0.8355411291122437,0.8355411291122437,0.0,271.5587463378906,274.0,65347.734375,0.0,4332.64697265625,1.0,278.8553161621094,282.8632507324219,297.7759094238281,302.0257568359375,293.1499938964844,293.1499938964844,279.1499938964844,39299.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958408236503601,1.0,0.0,0.0,3.89614462852478,3.896173238754273,1.0128925396202249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.4501953125,0.0,1930.8671875,1895.4371337890625,0.0,3364.78466796875,0.9746417999267578,1.0,0.0,3.0,1.0,0.0
17947800,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7841392755508423,0.4185343384742737,0.3825661540031433,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.889106035232544,0.6185343861579895,0.5904961228370667,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9557037949562072,0.7558045387268066,0.5303469300270081,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8028503060340881,0.4492511749267578,0.4315386712551117,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6442685127258301,0.2287691682577133,1.0628678798675537,284.8951721191406,284.95001220703125,303.14813232421875,294.7645874023437,298.5927429199219,297.0995483398437,284.89599609375,1.0,0.7093936204910278,0.3342249393463135,0.3342249393463135,1.0,1.0,-3.600398063659668,0.8863857388496399,2.714012384414673,0.072253406047821,0.8355411291122437,0.8355411291122437,0.0,271.5587463378906,274.0,65347.734375,0.0,4332.64697265625,1.0,278.8553161621094,282.8632507324219,297.7759094238281,302.0257568359375,293.1499938964844,293.1499938964844,279.1499938964844,39299.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958408236503601,1.0,0.0,0.0,3.89614462852478,3.896173238754273,1.0128925396202249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.4501953125,0.0,1930.8671875,1895.4371337890625,0.0,3364.78466796875,0.9746417999267578,1.0,0.0,3.0,1.0,0.0
17947860,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7805412411689758,0.4168005883693695,0.3809370100498199,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8850452303886414,0.6159998774528503,0.5880357623100281,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9527119398117064,0.7563461065292358,0.530617892742157,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7995052933692932,0.4479196667671203,0.4302516281604767,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6412100195884705,0.2274200618267059,1.0570005178451538,284.976806640625,284.95001220703125,303.1073608398437,294.7719421386719,298.5806884765625,297.0977478027344,284.9759826660156,1.0,0.7091550230979919,0.3343106508255005,0.3343106508255005,1.0,1.0,-3.587188482284546,0.882725715637207,2.704462766647339,0.0711498111486435,0.9035043120384216,0.9035043120384216,0.0,274.386474609375,277.0,64491.125,0.0,4314.5224609375,1.0,279.1440734863281,282.97137451171875,297.7472839355469,301.87158203125,293.1499938964844,293.1499938964844,278.8500061035156,33506.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872257471084595,1.0,0.0,0.0,4.028154850006104,4.028183937072754,1.0826936431840295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.6572265625,0.0,2057.968994140625,1895.4371337890625,0.0,3284.253662109375,0.999989688396454,1.0,0.0,3.0,1.0,0.0
17947920,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7805412411689758,0.4168005883693695,0.3809370100498199,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.8850452303886414,0.6159998774528503,0.5880357623100281,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9527119398117064,0.7563461065292358,0.530617892742157,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7995052933692932,0.4479196667671203,0.4302516281604767,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.6412100195884705,0.2274200618267059,1.0570005178451538,284.976806640625,284.95001220703125,303.1073608398437,294.7719421386719,298.5806884765625,297.0977478027344,284.9759826660156,1.0,0.7091550230979919,0.3343106508255005,0.3343106508255005,1.0,1.0,-3.587188482284546,0.882725715637207,2.704462766647339,0.0711498111486435,0.9035043120384216,0.9035043120384216,0.0,274.386474609375,277.0,64491.125,0.0,4314.5224609375,1.0,279.1440734863281,282.97137451171875,297.7472839355469,301.87158203125,293.1499938964844,293.1499938964844,278.8500061035156,33506.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872257471084595,1.0,0.0,0.0,4.028154850006104,4.028183937072754,1.0826936431840295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.6572265625,0.0,2057.968994140625,1895.4371337890625,0.0,3284.253662109375,0.999989688396454,1.0,0.0,3.0,1.0,0.0
17947980,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.777441680431366,0.4147365093231201,0.3794676959514618,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.881626307964325,0.6133730411529541,0.5859719514846802,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9499079585075378,0.7556564211845398,0.5304991006851196,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7966530323028564,0.4463811218738556,0.4291368424892425,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6387104988098145,0.2261283546686172,1.0523736476898191,284.8917236328125,284.95001220703125,303.07720947265625,294.7773132324219,298.56707763671875,297.0904235839844,284.8958435058594,1.0,0.7089402675628662,0.3343740999698639,0.3343740999698639,1.0,1.0,-3.575897216796875,0.8795649409294128,2.6963322162628174,0.0704131498932838,0.8224599361419678,0.8224599361419678,0.0,276.8561096191406,277.0,64731.953125,0.0,4299.4013671875,1.0,278.8653869628906,282.875732421875,297.7968139648437,302.0301513671875,293.1499938964844,293.1499938964844,278.8500061035156,41218.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930280804634094,1.0,0.0,0.0,3.853673458099365,3.853702306747437,9.909302889354876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.34765625,0.0,1892.011474609375,1895.4371337890625,0.0,3338.51416015625,0.9668564200401306,1.0,0.0,3.0,1.0,0.0
17948040,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7762370109558105,0.4140882790088653,0.3788624703884125,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8803117275238037,0.6125112771987915,0.5851460099220276,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9487780332565308,0.755523681640625,0.5303669571876526,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7955401539802551,0.4458769857883453,0.4286639988422394,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6377450823783875,0.2256801575422287,1.0504966974258425,284.90380859375,284.95001220703125,303.066650390625,294.7791748046875,298.5627136230469,297.08843994140625,284.9041748046875,1.0,0.7088123559951782,0.3343963325023651,0.3343963325023651,1.0,1.0,-3.571187973022461,0.8782345056533813,2.692953586578369,0.0700420662760734,0.8219292759895325,0.8219292759895325,0.0,277.7835388183594,280.0,64650.64453125,0.0,4292.49462890625,1.0,278.8559265136719,282.8837280273437,297.787109375,301.9933166503906,293.1499938964844,293.1499938964844,279.1499938964844,39745.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925461173057556,1.0,0.0,0.0,3.8356199264526367,3.83564829826355,9.816675401452812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.3916015625,0.0,1857.729736328125,1895.4371337890625,0.0,3334.010498046875,0.961739420890808,1.0,0.0,3.0,1.0,0.0
17948100,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7743240594863892,0.4132111966609955,0.377919852733612,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8781774044036865,0.6112159490585327,0.5837724208831787,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9470766186714172,0.75575852394104,0.530348002910614,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.793750524520874,0.4451774060726166,0.4279055893421173,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6361424922943115,0.2249631732702255,1.0471924543380735,285.0079040527344,284.95001220703125,303.0462951660156,294.7827453613281,298.5567626953125,297.0877380371094,285.006103515625,1.0,0.7086105346679688,0.3344391882419586,0.3344391882419586,1.0,1.0,-3.563484668731689,0.8760805726051331,2.687404155731201,0.0693894252181053,0.8951926827430725,0.8951926827430725,0.0,279.2848205566406,280.0,63812.171875,0.0,4281.130859375,1.0,279.1058654785156,283.0055847167969,297.74237060546875,301.77960205078125,293.1499938964844,293.1499938964844,279.1499938964844,33144.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885792076587677,1.0,0.0,0.0,3.910428762435913,3.910456657409668,1.020333229462267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.9716796875,0.0,1899.9439697265625,1895.4371337890625,0.0,3270.83447265625,0.9754671454429626,1.0,0.0,3.0,1.0,0.0
17948160,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7728539705276489,0.4123314321041107,0.3772475719451904,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8764804005622864,0.6099421977996826,0.5826870799064636,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9458814263343812,0.7559473514556885,0.5305954813957214,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.792360782623291,0.4445075094699859,0.427365094423294,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6348487734794617,0.2242845445871353,1.0444644689559937,284.979736328125,284.95001220703125,303.0259704589844,294.7862548828125,298.55133056640625,297.0873718261719,284.9786376953125,1.0,0.7085171937942505,0.334505945444107,0.334505945444107,1.0,1.0,-3.557735681533813,0.8745779395103455,2.6831576824188232,0.0690247118473053,0.890447735786438,0.890447735786438,0.0,280.52423095703125,283.0,63831.00390625,0.0,4273.388671875,1.0,279.14453125,282.9863586425781,297.7596130371094,301.8420104980469,293.1499938964844,293.1499938964844,279.45001220703125,33469.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836320042610168,1.0,0.0,0.0,3.971994876861572,3.972023487091065,1.0527146514505148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.4990234375,0.0,1982.600341796875,1895.4371337890625,0.0,3250.60791015625,0.9869635701179504,1.0,0.0,3.0,1.0,0.0
17948220,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7699853181838989,0.4108747541904449,0.3759640455245971,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8731755018234253,0.6077344417572021,0.580626904964447,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9435076117515564,0.7566872835159302,0.5311056971549988,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7896671891212463,0.4434345364570617,0.4263864755630493,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.6323692798614502,0.2230989634990692,1.0394424200057983,285.0919494628906,284.95001220703125,302.9853820800781,294.7931213378906,298.54248046875,297.0891418457031,285.0921325683594,1.0,0.7084689140319824,0.3346394598484039,0.3346394598484039,1.0,1.0,-3.547104358673096,0.8718393445014954,2.675265073776245,0.0683519542217254,1.0,1.0,0.0,283.0580139160156,286.0,62683.86328125,0.0,4260.58251953125,1.0,279.4450988769531,283.1287841796875,297.7698059082031,301.77410888671875,293.1499938964844,293.1499938964844,279.1499938964844,27255.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767951130867004,1.0,0.0,0.0,4.065896987915039,4.065925121307373,1.103077352127002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.27734375,0.0,2057.436279296875,1895.4371337890625,0.0,3186.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
17948280,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7699853181838989,0.4108747541904449,0.3759640455245971,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8731755018234253,0.6077344417572021,0.580626904964447,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.9435076117515564,0.7566872835159302,0.5311056971549988,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7896671891212463,0.4434345364570617,0.4263864755630493,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.6323692798614502,0.2230989634990692,1.0394424200057983,285.0919494628906,284.95001220703125,302.9853820800781,294.7931213378906,298.54248046875,297.0891418457031,285.0921325683594,1.0,0.7084689140319824,0.3346394598484039,0.3346394598484039,1.0,1.0,-3.547104358673096,0.8718393445014954,2.675265073776245,0.0683519542217254,1.0,1.0,0.0,283.0580139160156,286.0,62683.86328125,0.0,4260.58251953125,1.0,279.4450988769531,283.1287841796875,297.7698059082031,301.77410888671875,293.1499938964844,293.1499938964844,279.1499938964844,27255.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767951130867004,1.0,0.0,0.0,4.065896987915039,4.065925121307373,1.103077352127002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.27734375,0.0,2057.436279296875,1895.4371337890625,0.0,3186.53857421875,1.0,1.0,0.0,3.0,1.0,0.0
