time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948340,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7660106420516968,0.4080178141593933,0.3740075826644897,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8687987327575684,0.6041432619094849,0.5779014825820923,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.939657986164093,0.7554613351821899,0.5308414101600647,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7859771251678467,0.4413187205791473,0.4249294102191925,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6291970014572144,0.2213467806577682,1.033403992652893,284.911376953125,284.95001220703125,302.9449157714844,294.7997131347656,298.5245056152344,297.0793762207031,284.9103088378906,1.0,0.7082976698875427,0.3347730040550232,0.3347730040550232,1.0,1.0,-3.5321526527404785,0.8677951097488403,2.664357662200928,0.0675616785883903,0.9211007356643676,0.9211007356643676,0.0,286.5228881835937,289.0,63851.9609375,0.0,4242.033203125,1.0,279.1545104980469,282.9301147460937,297.82354736328125,301.9706115722656,293.1499938964844,293.1499938964844,278.8500061035156,31535.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851559162139893,1.0,0.0,0.0,4.043799877166748,4.043828964233398,1.0911202252827934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.8935546875,0.0,2062.8994140625,1895.4371337890625,0.0,3264.87841796875,1.0,1.0,0.0,3.0,1.0,0.0
17948400,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7660106420516968,0.4080178141593933,0.3740075826644897,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8687987327575684,0.6041432619094849,0.5779014825820923,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.939657986164093,0.7554613351821899,0.5308414101600647,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7859771251678467,0.4413187205791473,0.4249294102191925,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6291970014572144,0.2213467806577682,1.033403992652893,284.911376953125,284.95001220703125,302.9449157714844,294.7997131347656,298.5245056152344,297.0793762207031,284.9103088378906,1.0,0.7082976698875427,0.3347730040550232,0.3347730040550232,1.0,1.0,-3.5321526527404785,0.8677951097488403,2.664357662200928,0.0675616785883903,0.9211007356643676,0.9211007356643676,0.0,286.5228881835937,289.0,63851.9609375,0.0,4242.033203125,1.0,279.1545104980469,282.9301147460937,297.82354736328125,301.9706115722656,293.1499938964844,293.1499938964844,278.8500061035156,31535.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851559162139893,1.0,0.0,0.0,4.043799877166748,4.043828964233398,1.0911202252827934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.8935546875,0.0,2062.8994140625,1895.4371337890625,0.0,3264.87841796875,1.0,1.0,0.0,3.0,1.0,0.0
17948460,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7607594728469849,0.4045028686523437,0.37102872133255,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8631563186645508,0.5997425317764282,0.5739873051643372,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.934144914150238,0.7533628940582275,0.5295072793960571,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7810291647911072,0.4384891092777252,0.4225050508975982,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.624970018863678,0.2190524935722351,1.024369716644287,284.8550720214844,284.95001220703125,302.904541015625,294.80596923828125,298.50128173828125,297.06353759765625,284.8554992675781,1.0,0.707447350025177,0.3349046409130096,0.3349046409130096,1.0,1.0,-3.508474588394165,0.8611306548118591,2.647343873977661,0.0659452527761459,0.8074066042900085,0.8074066042900085,0.0,290.7201843261719,292.0,63706.50390625,0.0,4205.15185546875,1.0,278.85626220703125,282.8617248535156,297.81365966796875,301.9742126464844,293.1499938964844,293.1499938964844,279.1499938964844,40971.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895557522773743,1.0,0.0,0.0,3.7998239994049072,3.799852132797241,9.63430125011655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.1337890625,0.0,1822.9495849609373,1895.4371337890625,0.0,3306.052490234375,0.9547845125198364,1.0,0.0,3.0,1.0,0.0
17948520,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7607594728469849,0.4045028686523437,0.37102872133255,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8631563186645508,0.5997425317764282,0.5739873051643372,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.934144914150238,0.7533628940582275,0.5295072793960571,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7810291647911072,0.4384891092777252,0.4225050508975982,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.624970018863678,0.2190524935722351,1.024369716644287,284.8550720214844,284.95001220703125,302.904541015625,294.80596923828125,298.50128173828125,297.06353759765625,284.8554992675781,1.0,0.707447350025177,0.3349046409130096,0.3349046409130096,1.0,1.0,-3.508474588394165,0.8611306548118591,2.647343873977661,0.0659452527761459,0.8074066042900085,0.8074066042900085,0.0,290.7201843261719,292.0,63706.50390625,0.0,4205.15185546875,1.0,278.85626220703125,282.8617248535156,297.81365966796875,301.9742126464844,293.1499938964844,293.1499938964844,279.1499938964844,40971.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895557522773743,1.0,0.0,0.0,3.7998239994049072,3.799852132797241,9.63430125011655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.1337890625,0.0,1822.9495849609373,1895.4371337890625,0.0,3306.052490234375,0.9547845125198364,1.0,0.0,3.0,1.0,0.0
17948580,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7574871182441711,0.4025566279888153,0.3691693842411041,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8594492077827454,0.5968806147575378,0.5711700916290283,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.931087076663971,0.7533004879951477,0.5293312072753906,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7778289914131165,0.4368082582950592,0.4208415746688843,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.6219185590744019,0.2173661738634109,1.0168156623840332,284.9546203613281,284.95001220703125,302.86431884765625,294.8118591308594,298.48956298828125,297.0621643066406,284.954833984375,1.0,0.7067281603813171,0.3350363075733185,0.3350363075733185,1.0,1.0,-3.491539716720581,0.8564839959144592,2.6350557804107666,0.0646915137767791,0.8661099076271057,0.8661099076271057,0.0,293.3646545410156,295.0,62599.40625,0.0,4176.86328125,1.0,279.1434020996094,282.989990234375,297.7772521972656,301.7858581542969,293.1499938964844,293.1499938964844,279.45001220703125,34742.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786283135414124,1.0,0.0,0.0,3.888522148132324,3.888550043106079,1.008933281809732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.90625,0.0,1884.7637939453125,1895.4371337890625,0.0,3203.724365234375,0.9695857763290404,1.0,0.0,3.0,1.0,0.0
17948640,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7574871182441711,0.4025566279888153,0.3691693842411041,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8594492077827454,0.5968806147575378,0.5711700916290283,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.931087076663971,0.7533004879951477,0.5293312072753906,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7778289914131165,0.4368082582950592,0.4208415746688843,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.6219185590744019,0.2173661738634109,1.0168156623840332,284.9546203613281,284.95001220703125,302.86431884765625,294.8118591308594,298.48956298828125,297.0621643066406,284.954833984375,1.0,0.7067281603813171,0.3350363075733185,0.3350363075733185,1.0,1.0,-3.491539716720581,0.8564839959144592,2.6350557804107666,0.0646915137767791,0.8661099076271057,0.8661099076271057,0.0,293.3646545410156,295.0,62599.40625,0.0,4176.86328125,1.0,279.1434020996094,282.989990234375,297.7772521972656,301.7858581542969,293.1499938964844,293.1499938964844,279.45001220703125,34742.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786283135414124,1.0,0.0,0.0,3.888522148132324,3.888550043106079,1.008933281809732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.90625,0.0,1884.7637939453125,1895.4371337890625,0.0,3203.724365234375,0.9695857763290404,1.0,0.0,3.0,1.0,0.0
17948700,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7560741305351257,0.4017361998558044,0.36839359998703,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8578261137008667,0.5956341028213501,0.5699516534805298,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9297976493835448,0.7534259557723999,0.5293626189231873,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7764551043510437,0.4361289143562317,0.4201751947402954,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.6205759644508362,0.2166421860456466,1.0136020183563232,285.0466003417969,284.95001220703125,302.84423828125,294.81463623046875,298.48504638671875,297.06304931640625,285.04547119140625,1.0,0.7064931392669678,0.3351021111011505,0.3351021111011505,1.0,1.0,-3.484508514404297,0.854587733745575,2.629920721054077,0.0642068907618522,0.9454063177108764,0.9454063177108764,0.0,294.5892028808594,295.0,61844.921875,0.0,4165.92626953125,1.0,279.4064636230469,283.1015014648437,297.7622985839844,301.6479187011719,293.1499938964844,293.1499938964844,279.45001220703125,30542.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723705410957336,1.0,0.0,0.0,3.998979091644287,3.9990074634552,1.0670665915313291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.201171875,0.0,1994.4287109375,1895.4371337890625,0.0,3145.046630859375,0.9932127594947816,1.0,0.0,3.0,1.0,0.0
17948760,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7548021674156189,0.4008386135101318,0.3677295446395874,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8563441634178162,0.5943315625190735,0.5688658952713013,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9286646246910096,0.7534034848213196,0.5294922590255737,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7752185463905334,0.4354200065135956,0.4196188449859619,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.6193439364433289,0.2159261107444763,1.0107507705688477,285.02294921875,284.95001220703125,302.8242492675781,294.8173217773437,298.4805603027344,297.06329345703125,285.0231628417969,1.0,0.7063501477241516,0.3352639377117157,0.3352639377117157,1.0,1.0,-3.478461742401123,0.8532662391662598,2.625195503234864,0.0641157925128936,0.9567426443099976,0.9567426443099976,0.0,295.76678466796875,298.0,61790.5546875,0.0,4157.27734375,1.0,279.44439697265625,283.0871887207031,297.7928771972656,301.7390441894531,293.1499938964844,293.1499938964844,279.1499938964844,29846.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712440729141235,1.0,0.0,0.0,4.052590370178223,4.052619457244873,1.0958691518681007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.458984375,0.0,2060.85009765625,1895.4371337890625,0.0,3134.480224609375,1.0,1.0,0.0,3.0,1.0,0.0
17948820,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7508677244186401,0.3977080583572387,0.3654364645481109,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8520386815071106,0.5903846025466919,0.5657101273536682,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.924503207206726,0.7514649629592896,0.5286499857902527,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7714695334434509,0.432955652475357,0.4177714884281158,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6158580780029297,0.213905930519104,1.0033625364303589,284.8851623535156,284.95001220703125,302.78436279296875,294.82232666015625,298.46240234375,297.0522766113281,284.88739013671875,1.0,0.7057979702949524,0.3355875611305237,0.3355875611305237,1.0,1.0,-3.4597983360290527,0.8486745357513428,2.61112380027771,0.0635882094502449,0.8435793519020081,0.8435793519020081,0.0,299.2691650390625,301.0,62396.96484375,0.0,4129.91796875,1.0,279.1547241210937,282.9374084472656,297.84326171875,301.9073486328125,293.1499938964844,293.1499938964844,279.45001220703125,38872.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794009685516357,1.0,0.0,0.0,3.93881630897522,3.93884539604187,1.035201080412662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.9033203125,0.0,1982.79443359375,1895.4371337890625,0.0,3210.966552734375,0.983193039894104,1.0,0.0,3.0,1.0,0.0
17948880,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7508677244186401,0.3977080583572387,0.3654364645481109,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8520386815071106,0.5903846025466919,0.5657101273536682,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.924503207206726,0.7514649629592896,0.5286499857902527,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7714695334434509,0.432955652475357,0.4177714884281158,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6158580780029297,0.213905930519104,1.0033625364303589,284.8851623535156,284.95001220703125,302.78436279296875,294.82232666015625,298.46240234375,297.0522766113281,284.88739013671875,1.0,0.7057979702949524,0.3355875611305237,0.3355875611305237,1.0,1.0,-3.4597983360290527,0.8486745357513428,2.61112380027771,0.0635882094502449,0.8435793519020081,0.8435793519020081,0.0,299.2691650390625,301.0,62396.96484375,0.0,4129.91796875,1.0,279.1547241210937,282.9374084472656,297.84326171875,301.9073486328125,293.1499938964844,293.1499938964844,279.45001220703125,38872.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794009685516357,1.0,0.0,0.0,3.93881630897522,3.93884539604187,1.035201080412662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.9033203125,0.0,1982.79443359375,1895.4371337890625,0.0,3210.966552734375,0.983193039894104,1.0,0.0,3.0,1.0,0.0
17948940,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7474418878555298,0.3955408334732055,0.3633674085140228,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8482158184051514,0.58731609582901,0.5627067685127258,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9209916591644288,0.750812828540802,0.5280360579490662,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7681159377098083,0.4310961365699768,0.4159641861915588,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6124616861343384,0.2121462374925613,0.9956622123718262,284.989501953125,284.95001220703125,302.7446594238281,294.8268127441406,298.4506530761719,297.049560546875,284.9896545410156,1.0,0.7051150798797607,0.335911214351654,0.335911214351654,1.0,1.0,-3.441513776779175,0.8441959619522095,2.597317934036255,0.0628024414181709,0.9265954494476318,0.9265954494476318,0.0,302.2767944335937,289.0,61307.59765625,0.0,4100.83544921875,1.0,279.4447021484375,283.0681457519531,297.80255126953125,301.73162841796875,293.1499938964844,293.1499938964844,279.1499938964844,31909.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870823323726654,1.0,0.0,0.0,4.042648315429688,4.042677402496338,1.0904986993409691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.5537109375,0.0,2064.432373046875,1895.4371337890625,0.0,3130.533935546875,1.0,1.0,0.0,3.0,1.0,0.0
17949000,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7474418878555298,0.3955408334732055,0.3633674085140228,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8482158184051514,0.58731609582901,0.5627067685127258,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9209916591644288,0.750812828540802,0.5280360579490662,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7681159377098083,0.4310961365699768,0.4159641861915588,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6124616861343384,0.2121462374925613,0.9956622123718262,284.989501953125,284.95001220703125,302.7446594238281,294.8268127441406,298.4506530761719,297.049560546875,284.9896545410156,1.0,0.7051150798797607,0.335911214351654,0.335911214351654,1.0,1.0,-3.441513776779175,0.8441959619522095,2.597317934036255,0.0628024414181709,0.9265954494476318,0.9265954494476318,0.0,302.2767944335937,289.0,61307.59765625,0.0,4100.83544921875,1.0,279.4447021484375,283.0681457519531,297.80255126953125,301.73162841796875,293.1499938964844,293.1499938964844,279.1499938964844,31909.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870823323726654,1.0,0.0,0.0,4.042648315429688,4.042677402496338,1.0904986993409691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.5537109375,0.0,2064.432373046875,1895.4371337890625,0.0,3130.533935546875,1.0,1.0,0.0,3.0,1.0,0.0
17949060,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7471168041229248,0.3924690186977386,0.3607513010501861,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8480798006057739,0.5833566784858704,0.5591408610343933,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9222424626350404,0.7487372159957886,0.5267924070358276,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7682033777236938,0.4285613000392914,0.4136755168437958,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6116975545883179,0.2100458294153213,0.986297607421875,284.8920288085937,284.95001220703125,302.7052001953125,294.83074951171875,298.43292236328125,297.03955078125,284.8927917480469,1.0,0.7002318501472473,0.3362258076667785,0.3362258076667785,1.0,1.0,-3.418579339981079,0.8382663130760193,2.580312967300415,0.0617845989763736,0.8273779153823853,0.8273779153823853,0.0,298.60894775390625,277.0,61547.96875,0.0,4021.202392578125,1.0,279.1553955078125,282.9587097167969,297.8409729003906,301.85272216796875,293.1499938964844,293.1499938964844,279.45001220703125,39907.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767024278640747,1.0,0.0,0.0,3.867026090621948,3.86705470085144,9.978091384255094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.353515625,0.0,1898.5401611328125,1895.4371337890625,0.0,3185.669677734375,0.9687345623970032,1.0,0.0,3.0,1.0,0.0
17949120,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7471168041229248,0.3924690186977386,0.3607513010501861,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8480798006057739,0.5833566784858704,0.5591408610343933,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9222424626350404,0.7487372159957886,0.5267924070358276,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7682033777236938,0.4285613000392914,0.4136755168437958,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6116975545883179,0.2100458294153213,0.986297607421875,284.8920288085937,284.95001220703125,302.7052001953125,294.83074951171875,298.43292236328125,297.03955078125,284.8927917480469,1.0,0.7002318501472473,0.3362258076667785,0.3362258076667785,1.0,1.0,-3.418579339981079,0.8382663130760193,2.580312967300415,0.0617845989763736,0.8273779153823853,0.8273779153823853,0.0,298.60894775390625,277.0,61547.96875,0.0,4021.202392578125,1.0,279.1553955078125,282.9587097167969,297.8409729003906,301.85272216796875,293.1499938964844,293.1499938964844,279.45001220703125,39907.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767024278640747,1.0,0.0,0.0,3.867026090621948,3.86705470085144,9.978091384255094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.353515625,0.0,1898.5401611328125,1895.4371337890625,0.0,3185.669677734375,0.9687345623970032,1.0,0.0,3.0,1.0,0.0
17949180,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7494674324989319,0.3904272317886352,0.358439952135086,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8509060144424438,0.580361008644104,0.5558286309242249,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9274601340293884,0.7479686737060547,0.5258502960205078,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7710514068603516,0.4267404079437256,0.4115041196346283,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6130902767181396,0.2083355486392974,0.9767669439315796,284.97393798828125,284.95001220703125,302.6659851074219,294.8340759277344,298.4220275878906,297.0384216308594,284.9729919433594,1.0,0.6935112476348877,0.3365404009819031,0.3365404009819031,1.0,1.0,-3.3966007232666016,0.8326164484024048,2.5639843940734863,0.0606321841478347,0.8937472105026245,0.8937472105026245,0.0,290.4677734375,265.0,60554.73828125,0.0,3918.941650390625,1.0,279.44390869140625,283.0679931640625,297.80487060546875,301.68414306640625,293.1499938964844,293.1499938964844,279.75,33741.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669958114624023,1.0,0.0,0.0,3.994398355484009,3.99442720413208,1.0646234613886918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.5458984375,0.0,2014.53759765625,1895.4371337890625,0.0,3094.628173828125,0.9924009442329408,1.0,0.0,3.0,1.0,0.0
17949240,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.7494674324989319,0.3904272317886352,0.358439952135086,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8509060144424438,0.580361008644104,0.5558286309242249,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9274601340293884,0.7479686737060547,0.5258502960205078,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7710514068603516,0.4267404079437256,0.4115041196346283,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6130902767181396,0.2083355486392974,0.9767669439315796,284.97393798828125,284.95001220703125,302.6659851074219,294.8340759277344,298.4220275878906,297.0384216308594,284.9729919433594,1.0,0.6935112476348877,0.3365404009819031,0.3365404009819031,1.0,1.0,-3.3966007232666016,0.8326164484024048,2.5639843940734863,0.0606321841478347,0.8937472105026245,0.8937472105026245,0.0,290.4677734375,265.0,60554.73828125,0.0,3918.941650390625,1.0,279.44390869140625,283.0679931640625,297.80487060546875,301.68414306640625,293.1499938964844,293.1499938964844,279.75,33741.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669958114624023,1.0,0.0,0.0,3.994398355484009,3.99442720413208,1.0646234613886918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.5458984375,0.0,2014.53759765625,1895.4371337890625,0.0,3094.628173828125,0.9924009442329408,1.0,0.0,3.0,1.0,0.0
17949300,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7512784004211426,0.3895630240440368,0.3573887646198272,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8530258536338806,0.5790303945541382,0.5542882084846497,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9309731721878052,0.7477402091026306,0.5254513025283813,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7731487154960632,0.4259712994098663,0.4105134904384613,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.6143222451210022,0.2075885832309723,0.9723190069198608,285.0785827636719,284.95001220703125,302.646484375,294.8354797363281,298.4176940917969,297.0391845703125,285.0822448730469,1.0,0.6898216605186462,0.3366976976394653,0.3366976976394653,1.0,1.0,-3.386460781097412,0.8300396800041199,2.5564210414886475,0.0601782873272895,0.9880416393280028,0.9880416393280028,0.0,285.54412841796875,265.0,59417.99609375,0.0,3865.409912109375,1.0,279.7087097167969,283.20025634765625,297.7850646972656,301.5315246582031,293.1499938964844,293.1499938964844,279.75,29153.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607961535453796,1.0,0.0,0.0,4.054570198059082,4.054598808288574,1.0969400818794384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.8603515625,0.0,2057.783203125,1895.4371337890625,0.0,3036.47216796875,1.0,1.0,0.0,3.0,1.0,0.0
17949360,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7536382079124451,0.388858824968338,0.3565457165241241,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.8557239174842834,0.5778687000274658,0.5529698133468628,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9352186918258668,0.7476900815963745,0.525260329246521,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.7757935523986816,0.4253445863723755,0.4096942842006683,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.6159680485725403,0.2069461792707443,0.9683494567871094,285.0987243652344,284.95001220703125,302.6270446777344,294.8367614746094,298.4150390625,297.04150390625,285.0989074707031,1.0,0.6860594153404236,0.3369361162185669,0.3369361162185669,1.0,1.0,-3.3778700828552246,0.8281600475311279,2.5497100353240967,0.0601038299500942,1.0,1.0,0.0,280.11492919921875,253.0,59194.61328125,0.0,3813.03076171875,1.0,279.74468994140625,283.2240295410156,297.8077392578125,301.5950927734375,293.1499938964844,293.1499938964844,279.45001220703125,27232.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588439226150513,1.0,0.0,0.0,4.064784526824951,4.064813137054443,1.1024740160792137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.9599609375,0.0,2055.728515625,1895.4371337890625,0.0,3018.162841796875,1.0,1.0,0.0,3.0,1.0,0.0
17949420,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7576714754104614,0.3859457075595855,0.3540299534797668,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.860561728477478,0.5740566253662109,0.5494927167892456,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9427185654640198,0.7453337907791138,0.523865818977356,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7805485129356384,0.4229489266872406,0.4074375331401825,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6187897324562073,0.2050801068544387,0.9591658115386964,284.9078369140625,284.95001220703125,302.58837890625,294.8387145996094,298.3998718261719,297.0337219238281,284.9064636230469,1.0,0.6779865026473999,0.3374129831790924,0.3374129831790924,1.0,1.0,-3.355241537094116,0.822754442691803,2.532487154006958,0.0598350502550601,0.92185777425766,0.92185777425766,0.0,269.6651306152344,241.0,60259.16796875,0.0,3698.279541015625,1.0,279.4545593261719,283.0174865722656,297.8617248535156,301.7838439941406,293.1499938964844,293.1499938964844,279.1499938964844,31393.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671802878379822,1.0,0.0,0.0,4.044501781463623,4.044530391693115,1.091498916139244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.9130859375,0.0,2062.673095703125,1895.4371337890625,0.0,3096.35888671875,1.0,1.0,0.0,3.0,1.0,0.0
17949480,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7576714754104614,0.3859457075595855,0.3540299534797668,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.860561728477478,0.5740566253662109,0.5494927167892456,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9427185654640198,0.7453337907791138,0.523865818977356,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7805485129356384,0.4229489266872406,0.4074375331401825,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6187897324562073,0.2050801068544387,0.9591658115386964,284.9078369140625,284.95001220703125,302.58837890625,294.8387145996094,298.3998718261719,297.0337219238281,284.9064636230469,1.0,0.6779865026473999,0.3374129831790924,0.3374129831790924,1.0,1.0,-3.355241537094116,0.822754442691803,2.532487154006958,0.0598350502550601,0.92185777425766,0.92185777425766,0.0,269.6651306152344,241.0,60259.16796875,0.0,3698.279541015625,1.0,279.4545593261719,283.0174865722656,297.8617248535156,301.7838439941406,293.1499938964844,293.1499938964844,279.1499938964844,31393.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671802878379822,1.0,0.0,0.0,4.044501781463623,4.044530391693115,1.091498916139244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.9130859375,0.0,2062.673095703125,1895.4371337890625,0.0,3096.35888671875,1.0,1.0,0.0,3.0,1.0,0.0
17949540,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.7608481645584106,0.3823573887348175,0.3504606485366821,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8646628260612488,0.5694509744644165,0.5448300838470459,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9490349888801576,0.7418701648712158,0.5212181806564331,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7845252752304077,0.4198352396488189,0.4041910469532013,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6208416819572449,0.2027292251586914,0.947183072566986,284.8503112792969,284.95001220703125,302.54998779296875,294.8399658203125,298.38018798828125,297.02099609375,284.8511657714844,1.0,0.6689413189888,0.3378898203372955,0.3378898203372955,1.0,1.0,-3.323845386505127,0.8146623969078064,2.509182929992676,0.058774646371603,0.8026356101036072,0.8026356101036072,0.0,259.50079345703125,229.0,59986.41796875,0.0,3566.011962890625,1.0,279.1558532714844,282.9530944824219,297.8470764160156,301.7746276855469,293.1499938964844,293.1499938964844,279.45001220703125,41653.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716655969619751,1.0,0.0,0.0,3.7742819786071777,3.774310111999512,9.50521609865973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.1416015625,0.0,1796.9923095703125,1895.4371337890625,0.0,3138.4345703125,0.9498321413993835,1.0,0.0,3.0,1.0,0.0
17949600,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.7608481645584106,0.3823573887348175,0.3504606485366821,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.8646628260612488,0.5694509744644165,0.5448300838470459,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9490349888801576,0.7418701648712158,0.5212181806564331,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7845252752304077,0.4198352396488189,0.4041910469532013,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6208416819572449,0.2027292251586914,0.947183072566986,284.8503112792969,284.95001220703125,302.54998779296875,294.8399658203125,298.38018798828125,297.02099609375,284.8511657714844,1.0,0.6689413189888,0.3378898203372955,0.3378898203372955,1.0,1.0,-3.323845386505127,0.8146623969078064,2.509182929992676,0.058774646371603,0.8026356101036072,0.8026356101036072,0.0,259.50079345703125,229.0,59986.41796875,0.0,3566.011962890625,1.0,279.1558532714844,282.9530944824219,297.8470764160156,301.7746276855469,293.1499938964844,293.1499938964844,279.45001220703125,41653.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716655969619751,1.0,0.0,0.0,3.7742819786071777,3.774310111999512,9.50521609865973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.1416015625,0.0,1796.9923095703125,1895.4371337890625,0.0,3138.4345703125,0.9498321413993835,1.0,0.0,3.0,1.0,0.0
17949660,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7665815353393555,0.3803658485412597,0.3480085432529449,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8713587522506714,0.5663909912109375,0.5412521958351135,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9582568407058716,0.7405077815055847,0.5196976065635681,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.790861964225769,0.4178847968578338,0.4017025828361511,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6245037913322449,0.2010043710470199,0.9367586374282836,284.9508361816406,284.95001220703125,302.513671875,294.8415222167969,298.371337890625,297.0204467773437,284.950927734375,1.0,0.6597998142242432,0.3384690284729004,0.3384690284729004,1.0,1.0,-3.299226760864258,0.8089053630828857,2.490321636199951,0.0584322959184646,0.8589716553688049,0.8589716553688049,0.0,247.61642456054688,217.0,58800.4296875,0.0,3441.824951171875,1.0,279.44317626953125,283.0824279785156,297.8016357421875,301.5733947753906,293.1499938964844,293.1499938964844,279.75,34910.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594805598258972,1.0,0.0,0.0,3.860530138015747,3.860558032989502,9.944596968125552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.9765625,0.0,1850.76904296875,1895.4371337890625,0.0,3024.13330078125,0.9634659886360168,1.0,0.0,3.0,1.0,0.0
17949720,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7665815353393555,0.3803658485412597,0.3480085432529449,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8713587522506714,0.5663909912109375,0.5412521958351135,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9582568407058716,0.7405077815055847,0.5196976065635681,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.790861964225769,0.4178847968578338,0.4017025828361511,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6245037913322449,0.2010043710470199,0.9367586374282836,284.9508361816406,284.95001220703125,302.513671875,294.8415222167969,298.371337890625,297.0204467773437,284.950927734375,1.0,0.6597998142242432,0.3384690284729004,0.3384690284729004,1.0,1.0,-3.299226760864258,0.8089053630828857,2.490321636199951,0.0584322959184646,0.8589716553688049,0.8589716553688049,0.0,247.61642456054688,217.0,58800.4296875,0.0,3441.824951171875,1.0,279.44317626953125,283.0824279785156,297.8016357421875,301.5733947753906,293.1499938964844,293.1499938964844,279.75,34910.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594805598258972,1.0,0.0,0.0,3.860530138015747,3.860558032989502,9.944596968125552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.9765625,0.0,1850.76904296875,1895.4371337890625,0.0,3024.13330078125,0.9634659886360168,1.0,0.0,3.0,1.0,0.0
17949780,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7737086415290833,0.3786313831806183,0.3460173010826111,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8795450329780579,0.563652515411377,0.5382092595100403,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9684937000274658,0.7393714785575867,0.5185913443565369,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7985524535179138,0.4162308871746063,0.3996677696704864,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6291669607162476,0.1995401680469513,0.9278825521469116,285.008544921875,284.95001220703125,302.4809875488281,294.8445129394531,298.3658142089844,297.0226745605469,285.0072021484375,1.0,0.6508443355560303,0.3390482366085052,0.3390482366085052,1.0,1.0,-3.2787206172943115,0.8043800592422485,2.474340438842773,0.0585455745458602,0.9398402571678162,0.9398402571678162,0.0,235.3419189453125,205.0,57998.8515625,0.0,3326.37744140625,1.0,279.74468994140625,283.1670227050781,297.8154296875,301.5240173339844,293.1499938964844,293.1499938964844,279.45001220703125,30649.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509429693222046,1.0,0.0,0.0,4.050336837768555,4.050365447998047,1.0946505426545627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.4111328125,0.0,2064.447265625,1895.4371337890625,0.0,2944.103515625,1.0,1.0,0.0,3.0,1.0,0.0
17949840,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7737086415290833,0.3786313831806183,0.3460173010826111,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8795450329780579,0.563652515411377,0.5382092595100403,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9684937000274658,0.7393714785575867,0.5185913443565369,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7985524535179138,0.4162308871746063,0.3996677696704864,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6291669607162476,0.1995401680469513,0.9278825521469116,285.008544921875,284.95001220703125,302.4809875488281,294.8445129394531,298.3658142089844,297.0226745605469,285.0072021484375,1.0,0.6508443355560303,0.3390482366085052,0.3390482366085052,1.0,1.0,-3.2787206172943115,0.8043800592422485,2.474340438842773,0.0585455745458602,0.9398402571678162,0.9398402571678162,0.0,235.3419189453125,205.0,57998.8515625,0.0,3326.37744140625,1.0,279.74468994140625,283.1670227050781,297.8154296875,301.5240173339844,293.1499938964844,293.1499938964844,279.45001220703125,30649.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509429693222046,1.0,0.0,0.0,4.050336837768555,4.050365447998047,1.0946505426545627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.4111328125,0.0,2064.447265625,1895.4371337890625,0.0,2944.103515625,1.0,1.0,0.0,3.0,1.0,0.0
17949900,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7770868539810181,0.3771820664405823,0.3448010683059692,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8834949135780334,0.5617175698280334,0.5364753603935242,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9731146097183228,0.7378789782524109,0.5177409648895264,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.802244246006012,0.414976567029953,0.398502379655838,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.631410539150238,0.1986100375652313,0.9232567548751832,284.86798095703125,284.95001220703125,302.4659118652344,294.84649658203125,298.36053466796875,297.0202331542969,284.8627624511719,1.0,0.6463158130645752,0.3393378555774688,0.3393378555774688,1.0,1.0,-3.2671942710876465,0.8017141819000244,2.465480089187622,0.058595921844244,0.8436527252197266,0.8436527252197266,0.0,229.52053833007807,205.0,58891.37109375,0.0,3268.078369140625,1.0,279.48944091796875,283.00909423828125,297.8784484863281,301.75341796875,293.1499938964844,293.1499938964844,279.45001220703125,36728.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575311899185181,1.0,0.0,0.0,4.009328365325928,4.009357929229736,1.0725968877522971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.779296875,0.0,2059.0634765625,1895.4371337890625,0.0,3005.85302734375,0.9951510429382324,1.0,0.0,3.0,1.0,0.0
17949960,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7798738479614258,0.3755431473255157,0.3431733846664428,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.886884331703186,0.5595712065696716,0.5343051552772522,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9769493937492372,0.7360497713088989,0.5163787007331848,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8053945899009705,0.4135276973247528,0.3969911932945251,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6332575678825378,0.1975550651550293,0.9177901744842528,284.88836669921875,284.95001220703125,302.4516296386719,294.8487854003906,298.35418701171875,297.0163879394531,284.8904113769531,1.0,0.6415899991989136,0.3396472930908203,0.3396472930908203,1.0,1.0,-3.2526023387908936,0.7981594204902649,2.4544427394866943,0.0584030337631702,0.8309743404388428,0.8309743404388428,0.0,224.0885772705078,193.0,58310.140625,0.0,3205.5830078125,1.0,279.4552917480469,283.0403747558594,297.8669738769531,301.6742553710937,293.1499938964844,293.1499938964844,279.75,39826.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589776158332825,1.0,0.0,0.0,3.884607315063477,3.884636163711548,1.006902721201186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.5830078125,0.0,1920.2813720703125,1895.4371337890625,0.0,3019.41650390625,0.9724617004394532,1.0,0.0,3.0,1.0,0.0
17950020,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7874942421913147,0.3734420537948608,0.340652585029602,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.895748496055603,0.5564048290252686,0.5306706428527832,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9861246943473816,0.7339410781860352,0.514380931854248,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8132590651512146,0.4114415347576141,0.3944282829761505,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6382396221160889,0.1958694159984588,0.9077423214912416,284.9746398925781,284.95001220703125,302.4254455566406,294.85430908203125,298.34783935546875,297.0158386230469,284.9732666015625,1.0,0.6321282982826233,0.3402662277221679,0.3402662277221679,1.0,1.0,-3.227627277374268,0.7923294305801392,2.435297727584839,0.0582045577466487,0.9011123180389404,0.9011123180389404,0.0,212.2881622314453,181.0,57334.6171875,0.0,3086.02880859375,1.0,279.74432373046875,283.1507263183594,297.825439453125,301.5033874511719,293.1499938964844,293.1499938964844,279.45001220703125,33439.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491954207420349,1.0,0.0,0.0,4.023873805999756,4.023902893066406,1.0803936447700837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.248046875,0.0,2051.628662109375,1895.4371337890625,0.0,2927.7353515625,0.998534381389618,1.0,0.0,3.0,1.0,0.0
17950080,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7874942421913147,0.3734420537948608,0.340652585029602,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.895748496055603,0.5564048290252686,0.5306706428527832,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9861246943473816,0.7339410781860352,0.514380931854248,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8132590651512146,0.4114415347576141,0.3944282829761505,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6382396221160889,0.1958694159984588,0.9077423214912416,284.9746398925781,284.95001220703125,302.4254455566406,294.85430908203125,298.34783935546875,297.0158386230469,284.9732666015625,1.0,0.6321282982826233,0.3402662277221679,0.3402662277221679,1.0,1.0,-3.227627277374268,0.7923294305801392,2.435297727584839,0.0582045577466487,0.9011123180389404,0.9011123180389404,0.0,212.2881622314453,181.0,57334.6171875,0.0,3086.02880859375,1.0,279.74432373046875,283.1507263183594,297.825439453125,301.5033874511719,293.1499938964844,293.1499938964844,279.45001220703125,33439.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491954207420349,1.0,0.0,0.0,4.023873805999756,4.023902893066406,1.0803936447700837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.248046875,0.0,2051.628662109375,1895.4371337890625,0.0,2927.7353515625,0.998534381389618,1.0,0.0,3.0,1.0,0.0
17950140,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7951667904853821,0.3704634606838226,0.337788462638855,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9047955274581908,0.552373468875885,0.5266848206520081,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9944665431976318,0.7303503155708313,0.5118386149406433,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8208866715431213,0.4086709916591644,0.3915840685367584,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.643395721912384,0.1938577741384506,0.8972532749176025,284.89697265625,284.95001220703125,302.402099609375,294.8609924316406,298.3389587402344,297.01141357421875,284.8968505859375,1.0,0.6224533915519714,0.3408851623535156,0.3408851623535156,1.0,1.0,-3.2003090381622314,0.7857377529144287,2.4145712852478027,0.0579717122018337,0.8113529086112976,0.8113529086112976,0.0,200.91346740722656,169.0,57323.60546875,0.0,2965.572265625,1.0,279.45587158203125,283.06500244140625,297.8672180175781,301.61212158203125,293.1499938964844,293.1499938964844,279.75,40512.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546174168586731,1.0,0.0,0.0,3.7958462238311768,3.795874357223511,9.614141163183376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.9208984375,0.0,1814.4901123046875,1895.4371337890625,0.0,2978.535888671875,0.9535643458366394,1.0,0.0,3.0,1.0,0.0
