time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950200,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7951667904853821,0.3704634606838226,0.337788462638855,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9047955274581908,0.552373468875885,0.5266848206520081,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9944665431976318,0.7303503155708313,0.5118386149406433,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8208866715431213,0.4086709916591644,0.3915840685367584,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.643395721912384,0.1938577741384506,0.8972532749176025,284.89697265625,284.95001220703125,302.402099609375,294.8609924316406,298.3389587402344,297.01141357421875,284.8968505859375,1.0,0.6224533915519714,0.3408851623535156,0.3408851623535156,1.0,1.0,-3.2003090381622314,0.7857377529144287,2.4145712852478027,0.0579717122018337,0.8113529086112976,0.8113529086112976,0.0,200.91346740722656,169.0,57323.60546875,0.0,2965.572265625,1.0,279.45587158203125,283.06500244140625,297.8672180175781,301.61212158203125,293.1499938964844,293.1499938964844,279.75,40512.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546174168586731,1.0,0.0,0.0,3.7958462238311768,3.795874357223511,9.614141163183376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.9208984375,0.0,1814.4901123046875,1895.4371337890625,0.0,2978.535888671875,0.9535643458366394,1.0,0.0,3.0,1.0,0.0
17950260,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8036754727363586,0.3684327602386474,0.3354398608207702,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9153187870979308,0.5492494106292725,0.5231980085372925,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9990000128746032,0.7284141182899475,0.504163920879364,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8289977312088013,0.4065552651882171,0.3890766203403473,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6491225957870483,0.1921717524528503,0.8874978423118591,284.9752197265625,284.95001220703125,302.3814392089844,294.8687438964844,298.334716796875,297.0118103027344,284.9737854003906,1.0,0.6123838424682617,0.3416552245616913,0.3416552245616913,1.0,1.0,-3.169748306274414,0.7785312533378601,2.391216993331909,0.0579494759440422,0.8784120678901672,0.8784120678901672,0.0,189.8153533935547,157.0,56258.11328125,0.0,2841.482421875,1.0,279.7434997558594,283.1708984375,297.8334655761719,301.44512939453125,293.1499938964844,293.1499938964844,280.04998779296875,33808.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435443639755249,1.0,0.0,0.0,3.924260377883911,3.924288511276245,1.0275640534018748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.3505859375,0.0,1923.054931640625,1895.4371337890625,0.0,2874.84765625,0.9766736030578612,1.0,0.0,3.0,1.0,0.0
17950320,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8036754727363586,0.3684327602386474,0.3354398608207702,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9153187870979308,0.5492494106292725,0.5231980085372925,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9990000128746032,0.7284141182899475,0.504163920879364,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.8289977312088013,0.4065552651882171,0.3890766203403473,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.6491225957870483,0.1921717524528503,0.8874978423118591,284.9752197265625,284.95001220703125,302.3814392089844,294.8687438964844,298.334716796875,297.0118103027344,284.9737854003906,1.0,0.6123838424682617,0.3416552245616913,0.3416552245616913,1.0,1.0,-3.169748306274414,0.7785312533378601,2.391216993331909,0.0579494759440422,0.8784120678901672,0.8784120678901672,0.0,189.8153533935547,157.0,56258.11328125,0.0,2841.482421875,1.0,279.7434997558594,283.1708984375,297.8334655761719,301.44512939453125,293.1499938964844,293.1499938964844,280.04998779296875,33808.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435443639755249,1.0,0.0,0.0,3.924260377883911,3.924288511276245,1.0275640534018748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.3505859375,0.0,1923.054931640625,1895.4371337890625,0.0,2874.84765625,0.9766736030578612,1.0,0.0,3.0,1.0,0.0
17950380,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8116794228553772,0.3665495812892914,0.3333994746208191,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9258702993392944,0.5462995767593384,0.5200547575950623,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9990000128746032,0.7298808693885803,0.486491322517395,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8367647528648376,0.4045718908309936,0.3868440687656402,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6547331213951111,0.1906094402074813,0.878749668598175,285.04791259765625,284.95001220703125,302.3631591796875,294.8774719238281,298.3331604003906,297.0166015625,285.0467834472656,1.0,0.6013413667678833,0.3424252569675445,0.3424252569675445,1.0,1.0,-3.128653049468994,0.7680380344390869,2.3606150150299072,0.0567946508526802,0.984744429588318,0.984744429588318,0.0,179.5489959716797,145.0,54911.0859375,0.0,2703.8154296875,1.0,280.0445556640625,283.2773132324219,297.8439636230469,301.3668518066406,293.1499938964844,293.1499938964844,279.75,28327.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342679738998413,1.0,0.0,0.0,4.060159206390381,4.060187816619873,1.0999661981259123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.0263671875,0.0,2058.52880859375,1895.4371337890625,0.0,2788.2109375,1.0,1.0,0.0,3.0,1.0,0.0
17950440,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8116794228553772,0.3665495812892914,0.3333994746208191,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9258702993392944,0.5462995767593384,0.5200547575950623,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9990000128746032,0.7298808693885803,0.486491322517395,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8367647528648376,0.4045718908309936,0.3868440687656402,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6547331213951111,0.1906094402074813,0.878749668598175,285.04791259765625,284.95001220703125,302.3631591796875,294.8774719238281,298.3331604003906,297.0166015625,285.0467834472656,1.0,0.6013413667678833,0.3424252569675445,0.3424252569675445,1.0,1.0,-3.128653049468994,0.7680380344390869,2.3606150150299072,0.0567946508526802,0.984744429588318,0.984744429588318,0.0,179.5489959716797,145.0,54911.0859375,0.0,2703.8154296875,1.0,280.0445556640625,283.2773132324219,297.8439636230469,301.3668518066406,293.1499938964844,293.1499938964844,279.75,28327.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342679738998413,1.0,0.0,0.0,4.060159206390381,4.060187816619873,1.0999661981259123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.0263671875,0.0,2058.52880859375,1895.4371337890625,0.0,2788.2109375,1.0,1.0,0.0,3.0,1.0,0.0
17950500,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8157820105552673,0.3651146590709686,0.332225352525711,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9316169023513794,0.5443398356437683,0.5183296799659729,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.7310171723365784,0.4772364199161529,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8409866690635681,0.4032072424888611,0.3856092095375061,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6578472852706909,0.1896576434373855,0.874191403388977,284.89044189453125,284.95001220703125,302.3548583984375,294.8822021484375,298.3323974609375,297.0189819335937,284.8822021484375,1.0,0.5955684781074524,0.3428103029727936,0.3428103029727936,1.0,1.0,-3.1070804595947266,0.7624458074569702,2.344634532928467,0.0561506487429142,0.8884288668632507,0.8884288668632507,0.0,174.30413818359375,145.0,55745.1953125,0.0,2633.427734375,1.0,279.7890319824219,283.10089111328125,297.9089660644531,301.5887145996094,293.1499938964844,293.1499938964844,279.75,32294.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402529954910278,1.0,0.0,0.0,4.040055274963379,4.040084362030029,1.0891002375501555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.8720703125,0.0,2064.093017578125,1895.4371337890625,0.0,2844.078857421875,1.0,1.0,0.0,3.0,1.0,0.0
17950560,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8193380236625671,0.3633230626583099,0.3305708765983581,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9368417859077454,0.5420005917549133,0.5160948038101196,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9990000128746032,0.7320728302001953,0.4683683514595032,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8448600172996521,0.4015213549137115,0.3839703202247619,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.6606350541114807,0.1885114908218383,0.8686268925666809,284.8586730957031,284.95001220703125,302.3470458984375,294.8871459960937,298.3309326171875,297.01983642578125,284.8603515625,1.0,0.5895445942878723,0.3433305323123932,0.3433305323123932,1.0,1.0,-3.083087205886841,0.756443202495575,2.326643943786621,0.0556256026029586,0.8388177752494812,0.8388177752494812,0.0,169.22879028320312,133.0,55188.01953125,0.0,2560.1708984375,1.0,279.7550964355469,283.0860595703125,297.90283203125,301.52099609375,293.1499938964844,293.1499938964844,280.04998779296875,38990.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415772914886475,1.0,0.0,0.0,3.954927444458008,3.954956769943237,1.0436870070407167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.49609375,0.0,2004.927490234375,1895.4371337890625,0.0,2856.455078125,0.9857882261276244,1.0,0.0,3.0,1.0,0.0
17950620,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8282490372657776,0.3609943389892578,0.3278674483299255,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.949442744255066,0.5385079979896545,0.5121817588806152,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9990000128746032,0.7366883754730225,0.4486902058124542,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8545010685920715,0.3989982306957245,0.3810372054576874,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.6676756739616394,0.186629444360733,0.8580034971237183,284.9637145996094,284.95001220703125,302.3328552246094,294.8975830078125,298.3398132324219,297.0366516113281,284.9632568359375,1.0,0.5770747065544128,0.3443709909915924,0.3443709909915924,1.0,1.0,-3.0351762771606445,0.7444432377815247,2.2907330989837646,0.0544058009982109,0.9077301621437072,0.9077301621437072,0.0,158.4710693359375,136.0,53626.1484375,0.0,2413.749267578125,1.0,280.0442810058594,283.2210693359375,297.8573303222656,301.3131408691406,293.1499938964844,293.1499938964844,279.75,33193.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294030427932739,1.0,0.0,0.0,4.034173488616943,4.034202575683594,1.0859313306355034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.8359375,0.0,2063.547607421875,1895.4371337890625,0.0,2742.889404296875,1.0,1.0,0.0,3.0,1.0,0.0
17950680,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8282490372657776,0.3609943389892578,0.3278674483299255,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.949442744255066,0.5385079979896545,0.5121817588806152,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9990000128746032,0.7366883754730225,0.4486902058124542,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8545010685920715,0.3989982306957245,0.3810372054576874,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.6676756739616394,0.186629444360733,0.8580034971237183,284.9637145996094,284.95001220703125,302.3328552246094,294.8975830078125,298.3398132324219,297.0366516113281,284.9632568359375,1.0,0.5770747065544128,0.3443709909915924,0.3443709909915924,1.0,1.0,-3.0351762771606445,0.7444432377815247,2.2907330989837646,0.0544058009982109,0.9077301621437072,0.9077301621437072,0.0,158.4710693359375,136.0,53626.1484375,0.0,2413.749267578125,1.0,280.0442810058594,283.2210693359375,297.8573303222656,301.3131408691406,293.1499938964844,293.1499938964844,279.75,33193.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294030427932739,1.0,0.0,0.0,4.034173488616943,4.034202575683594,1.0859313306355034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.8359375,0.0,2063.547607421875,1895.4371337890625,0.0,2742.889404296875,1.0,1.0,0.0,3.0,1.0,0.0
17950740,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8322927355766296,0.3580140769481659,0.3251850306987762,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.955089271068573,0.5343790650367737,0.5082951188087463,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.7403085827827454,0.4381006360054016,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8590652942657471,0.3959748744964599,0.3781521916389465,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6705805063247681,0.1845671087503433,0.8482081890106201,284.8842163085937,284.95001220703125,302.3203430175781,294.9087829589844,298.34844970703125,297.0511169433594,284.88507080078125,1.0,0.5692611336708069,0.3454114496707916,0.3454114496707916,1.0,1.0,-2.9992892742156982,0.7361218333244324,2.263167381286621,0.0539983101189136,0.805910587310791,0.805910587310791,0.0,152.44773864746094,154.0,53429.38671875,0.0,2317.22509765625,1.0,279.75567626953125,283.1373596191406,297.905029296875,301.406494140625,293.1499938964844,293.1499938964844,280.04998779296875,41473.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328495621681213,1.0,0.0,0.0,3.775651216506958,3.775679111480713,9.512112910670112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.73974609375,0.0,1797.27099609375,1895.4371337890625,0.0,2774.98828125,0.950185775756836,1.0,0.0,3.0,1.0,0.0
17950800,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8322927355766296,0.3580140769481659,0.3251850306987762,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.955089271068573,0.5343790650367737,0.5082951188087463,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.7403085827827454,0.4381006360054016,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8590652942657471,0.3959748744964599,0.3781521916389465,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6705805063247681,0.1845671087503433,0.8482081890106201,284.8842163085937,284.95001220703125,302.3203430175781,294.9087829589844,298.34844970703125,297.0511169433594,284.88507080078125,1.0,0.5692611336708069,0.3454114496707916,0.3454114496707916,1.0,1.0,-2.9992892742156982,0.7361218333244324,2.263167381286621,0.0539983101189136,0.805910587310791,0.805910587310791,0.0,152.44773864746094,154.0,53429.38671875,0.0,2317.22509765625,1.0,279.75567626953125,283.1373596191406,297.905029296875,301.406494140625,293.1499938964844,293.1499938964844,280.04998779296875,41473.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328495621681213,1.0,0.0,0.0,3.775651216506958,3.775679111480713,9.512112910670112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.73974609375,0.0,1797.27099609375,1895.4371337890625,0.0,2774.98828125,0.950185775756836,1.0,0.0,3.0,1.0,0.0
17950860,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8278043270111084,0.3560481965541839,0.3233214318752289,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9489613175392152,0.5312809348106384,0.5052610635757446,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.7420544624328613,0.4432346820831299,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8541608452796936,0.3937171995639801,0.3759438693523407,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.665785014629364,0.1829034090042114,0.8407002091407776,284.98388671875,284.95001220703125,302.30926513671875,294.9206237792969,298.3585510253906,297.0619201660156,284.9832763671875,1.0,0.5694396495819092,0.3466873466968536,0.3466873466968536,1.0,1.0,-2.9878618717193604,0.7360590696334839,2.251802682876587,0.056230042129755,0.8846973776817322,0.8846973776817322,0.0,154.20587158203125,172.0,52691.3125,0.0,2305.66357421875,1.0,280.0433959960937,283.25616455078125,297.8777770996094,301.2554931640625,293.1499938964844,293.1499938964844,280.3500061035156,33255.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199206590652466,1.0,0.0,0.0,3.9205615520477295,3.920589685440064,1.0256279665554755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.263671875,0.0,1913.83837890625,1895.4371337890625,0.0,2654.834228515625,0.9757450222969056,1.0,0.0,3.0,1.0,0.0
17950920,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8278043270111084,0.3560481965541839,0.3233214318752289,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9489613175392152,0.5312809348106384,0.5052610635757446,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.7420544624328613,0.4432346820831299,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8541608452796936,0.3937171995639801,0.3759438693523407,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.665785014629364,0.1829034090042114,0.8407002091407776,284.98388671875,284.95001220703125,302.30926513671875,294.9206237792969,298.3585510253906,297.0619201660156,284.9832763671875,1.0,0.5694396495819092,0.3466873466968536,0.3466873466968536,1.0,1.0,-2.9878618717193604,0.7360590696334839,2.251802682876587,0.056230042129755,0.8846973776817322,0.8846973776817322,0.0,154.20587158203125,172.0,52691.3125,0.0,2305.66357421875,1.0,280.0433959960937,283.25616455078125,297.8777770996094,301.2554931640625,293.1499938964844,293.1499938964844,280.3500061035156,33255.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199206590652466,1.0,0.0,0.0,3.9205615520477295,3.920589685440064,1.0256279665554755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.263671875,0.0,1913.83837890625,1895.4371337890625,0.0,2654.834228515625,0.9757450222969056,1.0,0.0,3.0,1.0,0.0
17950980,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.8229886293411255,0.3551081418991089,0.3225215375423431,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.942221701145172,0.5297937989234924,0.5038991570472717,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.741420567035675,0.4505135118961334,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.848980724811554,0.3926521837711334,0.3749947845935821,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.6611802577972412,0.1820956170558929,0.8375234603881836,285.0902404785156,284.95001220703125,302.30401611328125,294.9269714355469,298.35943603515625,297.06036376953125,285.0914611816406,1.0,0.5716856122016907,0.3473508059978485,0.3473508059978485,1.0,1.0,-2.9890451431274414,0.7382662892341614,2.250778913497925,0.058150578290224,0.9856159687042236,0.9856159687042236,0.0,157.43988037109375,172.0,52045.421875,0.0,2324.269287109375,1.0,280.31072998046875,283.3797912597656,297.8672790527344,301.1381225585937,293.1499938964844,293.1499938964844,280.3500061035156,29070.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127256035804749,1.0,0.0,0.0,4.04708194732666,4.047110557556152,1.0928921483355223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.11279296875,0.0,2046.9169921875,1895.4371337890625,0.0,2588.3154296875,1.0,1.0,0.0,3.0,1.0,0.0
17951040,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.81767338514328,0.3542752563953399,0.3219428062438965,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9346527457237244,0.5284764766693115,0.5028278231620789,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.9990000128746032,0.7399418354034424,0.4590989947319031,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8433624505996704,0.3917228281497955,0.3742759823799133,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.656263530254364,0.1813730895519256,0.8350206017494202,285.10546875,284.95001220703125,302.2994079589844,294.9329833984375,298.3578491210937,297.0552062988281,285.1070251464844,1.0,0.5747634768486023,0.3479632437229156,0.3479632437229156,1.0,1.0,-2.99350380897522,0.7413648366928101,2.25213885307312,0.0602558478713035,1.0,1.0,0.0,161.44241333007812,190.0,52000.1015625,0.0,2352.73583984375,1.0,280.3446960449219,283.3991394042969,297.904052734375,301.2284545898437,293.1499938964844,293.1499938964844,280.04998779296875,27256.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114593625068665,1.0,0.0,0.0,4.065537929534912,4.065566062927246,1.1028824928871472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9208984375,0.0,2056.953369140625,1895.4371337890625,0.0,2576.63916015625,1.0,1.0,0.0,3.0,1.0,0.0
17951100,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8109623193740845,0.3529549539089203,0.3211987316608429,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9252945184707642,0.5266648530960083,0.5015813112258911,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9990000128746032,0.7368577718734741,0.4699599146842956,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8365869522094727,0.390423983335495,0.3734452724456787,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6504169702529907,0.180441603064537,0.8322761058807373,284.97296142578125,284.95001220703125,302.2948303222656,294.9393310546875,298.3504638671875,297.0418701171875,284.9654235839844,1.0,0.5787516236305237,0.3486011922359466,0.3486011922359466,1.0,1.0,-2.9998679161071777,0.7451362013816833,2.2547316551208496,0.0626662969589233,0.9703454375267028,0.9703454375267028,0.0,166.6409454345703,190.0,53284.078125,0.0,2390.875244140625,1.0,280.08868408203125,283.2376708984375,297.9801940917969,301.4846496582031,293.1499938964844,293.1499938964844,280.04998779296875,27859.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193241357803345,1.0,0.0,0.0,4.06175422668457,4.061782836914063,1.1008307865267852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.126953125,0.0,2056.81591796875,1895.4371337890625,0.0,2649.308837890625,1.0,1.0,0.0,3.0,1.0,0.0
17951160,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8026230931282043,0.351218968629837,0.3200058937072754,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.91450172662735,0.5244207978248596,0.4998635351657867,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9990000128746032,0.732136070728302,0.4828111827373504,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8287613987922668,0.3887746632099151,0.3722563982009887,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.6437594294548035,0.1792865544557571,0.8286418318748474,284.939453125,284.95001220703125,302.2904663085937,294.94580078125,298.3371887207031,297.0227355957031,284.9393310546875,1.0,0.583281934261322,0.3488631844520569,0.3488631844520569,1.0,1.0,-3.006019592285156,0.7478685975074768,2.258151054382324,0.0641067326068878,0.9478455781936646,0.9478455781936646,0.0,172.88833618164062,193.0,53466.27734375,0.0,2434.161865234375,1.0,280.0547790527344,283.2094116210937,297.9830627441406,301.4667358398437,293.1499938964844,293.1499938964844,279.75,29939.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231862783432007,1.0,0.0,0.0,4.051636695861816,4.051665306091309,1.0953533546853578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.138671875,0.0,2060.3173828125,1895.4371337890625,0.0,2685.11328125,1.0,1.0,0.0,3.0,1.0,0.0
17951220,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7891218066215515,0.3472757339477539,0.3169170022010803,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8988071084022522,0.5193836092948914,0.4956232607364654,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.7194498181343079,0.5023513436317444,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8164106011390686,0.3849973678588867,0.3691824972629547,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.6332473754882812,0.1765944957733154,0.8188151121139526,284.8506774902344,284.95001220703125,302.2822570800781,294.958984375,298.3193359375,296.99822998046875,284.8549499511719,1.0,0.588372528553009,0.3493871986865997,0.3493871986865997,1.0,1.0,-3.0051827430725098,0.7490378022193909,2.256144762039185,0.0658368617296218,0.8201220035552979,0.8201220035552979,0.0,182.3291778564453,196.0,54037.359375,0.0,2481.01220703125,1.0,279.7554626464844,283.1107788085937,297.9867858886719,301.5296630859375,293.1499938964844,293.1499938964844,280.04998779296875,40956.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320607542991638,1.0,0.0,0.0,3.844009399414064,3.844038009643554,9.859664942268864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.830078125,0.0,1877.7720947265625,1895.4371337890625,0.0,2767.637451171875,0.9646694660186768,1.0,0.0,3.0,1.0,0.0
17951280,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7891218066215515,0.3472757339477539,0.3169170022010803,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8988071084022522,0.5193836092948914,0.4956232607364654,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.9990000128746032,0.7194498181343079,0.5023513436317444,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.8164106011390686,0.3849973678588867,0.3691824972629547,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.6332473754882812,0.1765944957733154,0.8188151121139526,284.8506774902344,284.95001220703125,302.2822570800781,294.958984375,298.3193359375,296.99822998046875,284.8549499511719,1.0,0.588372528553009,0.3493871986865997,0.3493871986865997,1.0,1.0,-3.0051827430725098,0.7490378022193909,2.256144762039185,0.0658368617296218,0.8201220035552979,0.8201220035552979,0.0,182.3291778564453,196.0,54037.359375,0.0,2481.01220703125,1.0,279.7554626464844,283.1107788085937,297.9867858886719,301.5296630859375,293.1499938964844,293.1499938964844,280.04998779296875,40956.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320607542991638,1.0,0.0,0.0,3.844009399414064,3.844038009643554,9.859664942268864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.830078125,0.0,1877.7720947265625,1895.4371337890625,0.0,2767.637451171875,0.9646694660186768,1.0,0.0,3.0,1.0,0.0
17951340,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7766300439834595,0.3446447253227234,0.3146723210811615,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8845850229263306,0.5156346559524536,0.4922202825546264,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.98819100856781,0.7101263403892517,0.4986577928066253,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8040105104446411,0.3821030855178833,0.3666594922542572,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6232064366340637,0.1741810441017151,0.8095436096191406,284.9554443359375,284.95001220703125,302.2745056152344,294.9724426269531,298.313720703125,296.9939270019531,284.95458984375,1.0,0.5904273986816406,0.3499111831188202,0.3499111831188202,1.0,1.0,-2.979736089706421,0.7424085140228271,2.2373275756835938,0.0652071088552475,0.8848323822021484,0.8848323822021484,0.0,191.5476531982422,199.0,53017.41015625,0.0,2480.91357421875,1.0,280.0437927246094,283.2347106933594,297.9401550292969,301.3517150878906,293.1499938964844,293.1499938964844,280.3500061035156,34042.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211273550987244,1.0,0.0,0.0,3.9712939262390137,3.971322536468506,1.0523430091780028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.6455078125,0.0,1986.3382568359373,1895.4371337890625,0.0,2666.016845703125,0.9872744679450988,1.0,0.0,3.0,1.0,0.0
17951400,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7766300439834595,0.3446447253227234,0.3146723210811615,296.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8845850229263306,0.5156346559524536,0.4922202825546264,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.98819100856781,0.7101263403892517,0.4986577928066253,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8040105104446411,0.3821030855178833,0.3666594922542572,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6232064366340637,0.1741810441017151,0.8095436096191406,284.9554443359375,284.95001220703125,302.2745056152344,294.9724426269531,298.313720703125,296.9939270019531,284.95458984375,1.0,0.5904273986816406,0.3499111831188202,0.3499111831188202,1.0,1.0,-2.979736089706421,0.7424085140228271,2.2373275756835938,0.0652071088552475,0.8848323822021484,0.8848323822021484,0.0,191.5476531982422,199.0,53017.41015625,0.0,2480.91357421875,1.0,280.0437927246094,283.2347106933594,297.9401550292969,301.3517150878906,293.1499938964844,293.1499938964844,280.3500061035156,34042.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211273550987244,1.0,0.0,0.0,3.9712939262390137,3.971322536468506,1.0523430091780028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.6455078125,0.0,1986.3382568359373,1895.4371337890625,0.0,2666.016845703125,0.9872744679450988,1.0,0.0,3.0,1.0,0.0
17951460,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7686545252799988,0.3425556421279907,0.312936007976532,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8753231763839722,0.5124029517173767,0.489330530166626,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9789578318595886,0.7051090598106384,0.4948281347751617,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7955194115638733,0.3796361684799194,0.3644968867301941,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.6160479187965393,0.1720380932092666,0.8008477687835693,285.0784912109375,284.95001220703125,302.2669677734375,294.9860534667969,298.3112487792969,296.99224853515625,285.07843017578125,1.0,0.5910311937332153,0.350630909204483,0.350630909204483,1.0,1.0,-2.956603527069092,0.7370175719261169,2.21958589553833,0.0650515332818031,1.0,1.0,0.0,197.53335571289065,202.0,51735.3359375,0.0,2468.5234375,1.0,280.34552001953125,283.3865051269531,297.94921875,301.2702331542969,293.1499938964844,293.1499938964844,280.04998779296875,27214.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109810948371887,1.0,0.0,0.0,4.065091609954834,4.065119743347168,1.102640453609638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.5361328125,0.0,2055.989501953125,1895.4371337890625,0.0,2572.231201171875,1.0,1.0,0.0,3.0,1.0,0.0
17951520,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7686545252799988,0.3425556421279907,0.312936007976532,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8753231763839722,0.5124029517173767,0.489330530166626,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9789578318595886,0.7051090598106384,0.4948281347751617,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7955194115638733,0.3796361684799194,0.3644968867301941,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.6160479187965393,0.1720380932092666,0.8008477687835693,285.0784912109375,284.95001220703125,302.2669677734375,294.9860534667969,298.3112487792969,296.99224853515625,285.07843017578125,1.0,0.5910311937332153,0.350630909204483,0.350630909204483,1.0,1.0,-2.956603527069092,0.7370175719261169,2.21958589553833,0.0650515332818031,1.0,1.0,0.0,197.53335571289065,202.0,51735.3359375,0.0,2468.5234375,1.0,280.34552001953125,283.3865051269531,297.94921875,301.2702331542969,293.1499938964844,293.1499938964844,280.04998779296875,27214.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109810948371887,1.0,0.0,0.0,4.065091609954834,4.065119743347168,1.102640453609638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.5361328125,0.0,2055.989501953125,1895.4371337890625,0.0,2572.231201171875,1.0,1.0,0.0,3.0,1.0,0.0
17951580,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7613877654075623,0.339189201593399,0.3105612099170685,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8670741319656372,0.5079377293586731,0.4858075976371765,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9704073071479796,0.6992518901824951,0.4913046658039093,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7878744602203369,0.3762427568435669,0.3618785142898559,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6091306209564209,0.1695066392421722,0.7914296388626099,284.88055419921875,284.95001220703125,302.2594299316406,294.9997253417969,298.3058166503906,296.987060546875,284.8787841796875,1.0,0.5907792448997498,0.3513506054878235,0.3513506054878235,1.0,1.0,-2.930821895599365,0.7307602167129517,2.200061559677124,0.0647733658552169,0.8890835642814636,0.8890835642814636,0.0,202.56993103027344,205.0,52578.61328125,0.0,2446.697509765625,1.0,280.05548095703125,283.17462158203125,298.02227783203125,301.4652099609375,293.1499938964844,293.1499938964844,280.3500061035156,33990.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198358416557312,1.0,0.0,0.0,4.0316314697265625,4.031661033630371,1.084563450604037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.64697265625,0.0,2066.68017578125,1895.4371337890625,0.0,2654.048583984375,1.0,1.0,0.0,3.0,1.0,0.0
17951640,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7613877654075623,0.339189201593399,0.3105612099170685,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8670741319656372,0.5079377293586731,0.4858075976371765,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9704073071479796,0.6992518901824951,0.4913046658039093,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7878744602203369,0.3762427568435669,0.3618785142898559,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6091306209564209,0.1695066392421722,0.7914296388626099,284.88055419921875,284.95001220703125,302.2594299316406,294.9997253417969,298.3058166503906,296.987060546875,284.8787841796875,1.0,0.5907792448997498,0.3513506054878235,0.3513506054878235,1.0,1.0,-2.930821895599365,0.7307602167129517,2.200061559677124,0.0647733658552169,0.8890835642814636,0.8890835642814636,0.0,202.56993103027344,205.0,52578.61328125,0.0,2446.697509765625,1.0,280.05548095703125,283.17462158203125,298.02227783203125,301.4652099609375,293.1499938964844,293.1499938964844,280.3500061035156,33990.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198358416557312,1.0,0.0,0.0,4.0316314697265625,4.031661033630371,1.084563450604037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.64697265625,0.0,2066.68017578125,1895.4371337890625,0.0,2654.048583984375,1.0,1.0,0.0,3.0,1.0,0.0
17951700,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.75776606798172,0.3376718759536743,0.3090987503528595,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8630297183990479,0.5058401226997375,0.4837428331375122,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9660328030586244,0.6967578530311584,0.4893856048583984,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7840712070465088,0.3746165931224823,0.3603114485740661,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6054885983467102,0.1682372838258743,0.785975992679596,285.00360107421875,284.95001220703125,302.2555847167969,295.0065612792969,298.3028869628906,296.98455810546875,285.0094299316406,1.0,0.590325117111206,0.3517104685306549,0.3517104685306549,1.0,1.0,-2.915832757949829,0.7269546389579773,2.188878059387207,0.0643126219511032,0.9661248922348022,0.9661248922348022,0.0,204.89903259277344,205.0,51310.53125,0.0,2431.142578125,1.0,280.3104858398437,283.32781982421875,297.96649169921875,301.2371826171875,293.1499938964844,293.1499938964844,280.3500061035156,30482.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812500536441803,1.0,0.0,0.0,4.048976898193359,4.04900598526001,1.0939158983092057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.39501953125,0.0,2061.20654296875,1895.4371337890625,0.0,2586.2392578125,1.0,1.0,0.0,3.0,1.0,0.0
17951760,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.755090594291687,0.3365073502063751,0.3080342411994934,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8599411845207214,0.5040889978408813,0.4820777475833893,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9626678228378296,0.6947950720787048,0.4879749715328216,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7811431288719177,0.3732582330703735,0.3590345382690429,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6024984121322632,0.1671241670846939,0.7811369299888611,285.0252380371094,284.95001220703125,302.2516174316406,295.01336669921875,298.30242919921875,296.9838562011719,285.0247802734375,1.0,0.5898814797401428,0.3522599041461944,0.3522599041461944,1.0,1.0,-2.90350079536438,0.7244647741317749,2.1790361404418945,0.0645678117871284,1.0,1.0,0.0,206.6614532470703,208.0,51082.875,0.0,2417.660400390625,1.0,280.3454284667969,283.349365234375,297.9765319824219,301.2696228027344,293.1499938964844,293.1499938964844,280.04998779296875,27407.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808712363243103,1.0,0.0,0.0,4.063943862915039,4.063972473144531,1.102018018173112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.5810546875,0.0,2056.032470703125,1895.4371337890625,0.0,2551.34033203125,1.0,1.0,0.0,3.0,1.0,0.0
17951820,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7492691278457642,0.3329955637454986,0.3054228723049164,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8533676266670227,0.4994246363639831,0.4782567024230957,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9550790190696716,0.6890690922737122,0.4845627248287201,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7748860716819763,0.3696583211421966,0.3561217188835144,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.5961002111434937,0.1644894778728485,0.7709108591079712,284.8373107910156,284.95001220703125,302.24334716796875,295.02691650390625,298.2983093261719,296.97869873046875,284.83819580078125,1.0,0.5887525677680969,0.3533587753772735,0.3533587753772735,1.0,1.0,-2.8758857250213623,0.7185561060905457,2.157329559326172,0.0650184825062751,0.8460565805435181,0.8460565805435181,0.0,210.4119873046875,211.0,51690.07421875,0.0,2386.775146484375,1.0,280.0549621582031,283.15338134765625,298.0419311523437,301.4356994628906,293.1499938964844,293.1499938964844,280.3500061035156,38103.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156906962394714,1.0,0.0,0.0,3.983314037322998,3.983343362808228,1.0587230008241022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.560546875,0.0,2035.4112548828125,1895.4371337890625,0.0,2615.69384765625,0.9909589290618896,1.0,0.0,3.0,1.0,0.0
17951880,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7492691278457642,0.3329955637454986,0.3054228723049164,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.8533676266670227,0.4994246363639831,0.4782567024230957,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9550790190696716,0.6890690922737122,0.4845627248287201,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.7748860716819763,0.3696583211421966,0.3561217188835144,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.5961002111434937,0.1644894778728485,0.7709108591079712,284.8373107910156,284.95001220703125,302.24334716796875,295.02691650390625,298.2983093261719,296.97869873046875,284.83819580078125,1.0,0.5887525677680969,0.3533587753772735,0.3533587753772735,1.0,1.0,-2.8758857250213623,0.7185561060905457,2.157329559326172,0.0650184825062751,0.8460565805435181,0.8460565805435181,0.0,210.4119873046875,211.0,51690.07421875,0.0,2386.775146484375,1.0,280.0549621582031,283.15338134765625,298.0419311523437,301.4356994628906,293.1499938964844,293.1499938964844,280.3500061035156,38103.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156906962394714,1.0,0.0,0.0,3.983314037322998,3.983343362808228,1.0587230008241022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.560546875,0.0,2035.4112548828125,1895.4371337890625,0.0,2615.69384765625,0.9909589290618896,1.0,0.0,3.0,1.0,0.0
17951940,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7440768480300903,0.330309122800827,0.3028733730316162,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8474733233451843,0.495532751083374,0.4744617044925689,296.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9480080604553224,0.6846484541893005,0.4812856614589691,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7692063450813293,0.3666058778762817,0.3531827330589294,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.5899057388305664,0.1620760113000869,0.7603168487548828,284.97686767578125,284.95001220703125,302.2343139648437,295.04022216796875,298.29595947265625,296.9762268066406,284.9769287109375,1.0,0.5873844027519226,0.3544576168060303,0.3544576168060303,1.0,1.0,-2.848047971725464,0.712531328201294,2.13551664352417,0.0651907473802566,0.932952344417572,0.932952344417572,0.0,213.6669921875,199.0,50347.79296875,0.0,2353.5078125,1.0,280.3443298339844,283.3192138671875,297.9999389648437,301.2458801269531,293.1499938964844,293.1499938964844,280.04998779296875,31409.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034166097640991,1.0,0.0,0.0,4.044001579284668,4.044030666351318,1.091229023586493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.541015625,0.0,2062.13037109375,1895.4371337890625,0.0,2502.703369140625,1.0,1.0,0.0,3.0,1.0,0.0
17952000,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7440768480300903,0.330309122800827,0.3028733730316162,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8474733233451843,0.495532751083374,0.4744617044925689,296.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9480080604553224,0.6846484541893005,0.4812856614589691,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7692063450813293,0.3666058778762817,0.3531827330589294,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.5899057388305664,0.1620760113000869,0.7603168487548828,284.97686767578125,284.95001220703125,302.2343139648437,295.04022216796875,298.29595947265625,296.9762268066406,284.9769287109375,1.0,0.5873844027519226,0.3544576168060303,0.3544576168060303,1.0,1.0,-2.848047971725464,0.712531328201294,2.13551664352417,0.0651907473802566,0.932952344417572,0.932952344417572,0.0,213.6669921875,199.0,50347.79296875,0.0,2353.5078125,1.0,280.3443298339844,283.3192138671875,297.9999389648437,301.2458801269531,293.1499938964844,293.1499938964844,280.04998779296875,31409.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034166097640991,1.0,0.0,0.0,4.044001579284668,4.044030666351318,1.091229023586493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.541015625,0.0,2062.13037109375,1895.4371337890625,0.0,2502.703369140625,1.0,1.0,0.0,3.0,1.0,0.0
