time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952060,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.743287980556488,0.3269272148609161,0.2999951243400574,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8467742800712585,0.4909562170505523,0.4703244566917419,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9475045800209044,0.6790710687637329,0.4776388108730316,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7684206366539001,0.3630470633506775,0.3499389886856079,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.5878015160560608,0.1594701558351516,0.7486968040466309,284.86724853515625,284.95001220703125,302.2242736816406,295.0531921386719,298.29205322265625,296.9722900390625,284.8705139160156,1.0,0.5815523862838745,0.3556194603443146,0.3556194603443146,1.0,1.0,-2.817378520965576,0.7056841254234314,2.111694574356079,0.0653793439269065,0.810556173324585,0.810556173324585,0.0,210.5613250732422,187.0,50349.30078125,0.0,2285.216796875,1.0,280.0553894042969,283.20904541015625,298.05877685546875,301.3712158203125,293.1499938964844,293.1499938964844,280.3500061035156,41750.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089944124221802,1.0,0.0,0.0,3.811678886413574,3.8117072582244873,9.694510936242295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.97705078125,0.0,1843.65966796875,1895.4371337890625,0.0,2553.935791015625,0.9581430554389954,1.0,0.0,3.0,1.0,0.0
17952120,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.743287980556488,0.3269272148609161,0.2999951243400574,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8467742800712585,0.4909562170505523,0.4703244566917419,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9475045800209044,0.6790710687637329,0.4776388108730316,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7684206366539001,0.3630470633506775,0.3499389886856079,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.5878015160560608,0.1594701558351516,0.7486968040466309,284.86724853515625,284.95001220703125,302.2242736816406,295.0531921386719,298.29205322265625,296.9722900390625,284.8705139160156,1.0,0.5815523862838745,0.3556194603443146,0.3556194603443146,1.0,1.0,-2.817378520965576,0.7056841254234314,2.111694574356079,0.0653793439269065,0.810556173324585,0.810556173324585,0.0,210.5613250732422,187.0,50349.30078125,0.0,2285.216796875,1.0,280.0553894042969,283.20904541015625,298.05877685546875,301.3712158203125,293.1499938964844,293.1499938964844,280.3500061035156,41750.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089944124221802,1.0,0.0,0.0,3.811678886413574,3.8117072582244873,9.694510936242295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.97705078125,0.0,1843.65966796875,1895.4371337890625,0.0,2553.935791015625,0.9581430554389954,1.0,0.0,3.0,1.0,0.0
17952180,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7444330453872681,0.3254721760749817,0.2982939779758453,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8482101559638977,0.4887519478797912,0.4678460359573364,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9496598839759828,0.6765923500061035,0.4755186736583709,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7696876525878906,0.361312061548233,0.3479627072811126,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.587975263595581,0.158095434308052,0.7413849830627441,284.99273681640625,284.95001220703125,302.2177124023437,295.0607604980469,298.2910461425781,296.971923828125,284.990478515625,1.0,0.576885998249054,0.3563165664672851,0.3563165664672851,1.0,1.0,-2.798638343811035,0.7014461159706116,2.0971922874450684,0.0652904137969017,0.890470564365387,0.890470564365387,0.0,206.54293823242188,187.0,49425.9296875,0.0,2233.9892578125,1.0,280.3202209472656,283.3470153808594,298.00128173828125,301.1571960449219,293.1499938964844,293.1499938964844,280.3500061035156,33102.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984130382537842,1.0,0.0,0.0,3.903879642486572,3.903907299041748,1.0169184179176227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.6435546875,0.0,1891.232666015625,1895.4371337890625,0.0,2456.92431640625,0.9735381603240968,1.0,0.0,3.0,1.0,0.0
17952240,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7460054159164429,0.3245468139648437,0.2973861992359161,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8500338792800903,0.4873306453227997,0.4664251804351806,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9521992206573486,0.6749528646469116,0.474356859922409,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7713549137115479,0.3602043688297272,0.3468197882175445,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.588821291923523,0.1572371572256088,0.7369365096092224,284.968994140625,284.95001220703125,302.2130432128906,295.06573486328125,298.2909851074219,296.972412109375,284.9673156738281,1.0,0.5735251903533936,0.3567812740802765,0.3567812740802765,1.0,1.0,-2.7877235412597656,0.6991164088249207,2.0886070728302,0.065420776605606,0.882706880569458,0.882706880569458,0.0,203.14654541015625,175.0,49305.953125,0.0,2199.4052734375,1.0,280.3438720703125,283.32977294921875,298.02105712890625,301.2005920410156,293.1499938964844,293.1499938964844,280.6499938964844,33680.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956110239028931,1.0,0.0,0.0,3.947648763656616,3.94767689704895,1.039848939399235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.41796875,0.0,1952.3677978515625,1895.4371337890625,0.0,2431.3671875,0.9815572500228882,1.0,0.0,3.0,1.0,0.0
17952300,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7483038306236267,0.3234973847866058,0.2962079048156738,296.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8527166247367859,0.4856661856174469,0.4646098613739013,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.9557931423187256,0.673047661781311,0.4728291034698486,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.773820161819458,0.3589090406894684,0.3453672528266907,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.5902208089828491,0.1562270820140838,0.7314228415489197,285.0743713378906,284.95001220703125,302.2068786621094,295.0718078613281,298.29119873046875,296.9735107421875,285.0766906738281,1.0,0.5690696835517883,0.3573622107505798,0.3573622107505798,1.0,1.0,-2.773916482925415,0.6961386799812317,2.077777862548828,0.0655447542667388,0.9756380319595336,0.9756380319595336,0.0,198.53240966796875,175.0,48360.3828125,0.0,2154.501708984375,1.0,280.60772705078125,283.4584045410156,298.0032653808594,301.057861328125,293.1499938964844,293.1499938964844,280.6499938964844,29806.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874540686607361,1.0,0.0,0.0,4.045835971832275,4.045864582061768,1.0922192359430485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.8505859375,0.0,2051.328125,1895.4371337890625,0.0,2357.31689453125,1.0,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7512649893760681,0.3225497603416443,0.2951827049255371,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.856120228767395,0.4841055274009704,0.4629570245742798,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9601658582687378,0.6712480783462524,0.4714652001857757,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.776961624622345,0.35770183801651,0.3440396785736084,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.5922050476074219,0.155292809009552,0.7262691259384155,285.0824584960937,284.95001220703125,302.2003173828125,295.0777587890625,298.2923278808594,296.9753723144531,285.0824584960937,1.0,0.564451277256012,0.3580111265182495,0.3580111265182495,1.0,1.0,-2.761268854141236,0.6936867237091064,2.067582130432129,0.0659352093935012,1.0,1.0,0.0,193.4519195556641,163.0,48093.0078125,0.0,2109.698486328125,1.0,280.6448669433594,283.471923828125,298.0371398925781,301.13262939453125,293.1499938964844,293.1499938964844,280.3500061035156,27257.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846463918685913,1.0,0.0,0.0,4.064672470092773,4.064701080322266,1.102413079934195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.841796875,0.0,2055.779052734375,1895.4371337890625,0.0,2331.9560546875,1.0,1.0,0.0,3.0,1.0,0.0
17952420,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.756794273853302,0.3193358480930328,0.2923595309257507,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8627253770828247,0.4796825647354126,0.4588581025600433,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9681498408317566,0.6656409502029419,0.4677739441394806,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7830156683921814,0.3542934656143188,0.3407947719097137,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5959197878837585,0.1529560983180999,0.7148805856704712,284.8778076171875,284.95001220703125,302.1859130859375,295.0891418457031,298.28985595703125,296.9742431640625,284.8757019042969,1.0,0.5545446872711182,0.3593089878559112,0.3593089878559112,1.0,1.0,-2.73093843460083,0.6871089339256287,2.0438294410705566,0.0663077384233474,0.884031355381012,0.884031355381012,0.0,183.37754821777344,151.0,48846.84765625,0.0,2013.5867919921875,1.0,280.35546875,283.2550354003906,298.1141052246094,301.3283386230469,293.1499938964844,293.1499938964844,280.6499938964844,34413.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942533493041992,1.0,0.0,0.0,4.029512405395508,4.029541492462158,1.0834235126822025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.2392578125,0.0,2067.298095703125,1895.4371337890625,0.0,2419.00537109375,1.0,1.0,0.0,3.0,1.0,0.0
17952480,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.756794273853302,0.3193358480930328,0.2923595309257507,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8627253770828247,0.4796825647354126,0.4588581025600433,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9681498408317566,0.6656409502029419,0.4677739441394806,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7830156683921814,0.3542934656143188,0.3407947719097137,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5959197878837585,0.1529560983180999,0.7148805856704712,284.8778076171875,284.95001220703125,302.1859130859375,295.0891418457031,298.28985595703125,296.9742431640625,284.8757019042969,1.0,0.5545446872711182,0.3593089878559112,0.3593089878559112,1.0,1.0,-2.73093843460083,0.6871089339256287,2.0438294410705566,0.0663077384233474,0.884031355381012,0.884031355381012,0.0,183.37754821777344,151.0,48846.84765625,0.0,2013.5867919921875,1.0,280.35546875,283.2550354003906,298.1141052246094,301.3283386230469,293.1499938964844,293.1499938964844,280.6499938964844,34413.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942533493041992,1.0,0.0,0.0,4.029512405395508,4.029541492462158,1.0834235126822025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.2392578125,0.0,2067.298095703125,1895.4371337890625,0.0,2419.00537109375,1.0,1.0,0.0,3.0,1.0,0.0
17952540,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7634828686714172,0.3167902827262878,0.2894045114517212,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8706898093223572,0.4758642613887787,0.454578697681427,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9770729541778564,0.661136269569397,0.4640194773674011,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7902261018753052,0.3512911796569824,0.3373556137084961,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6003000736236572,0.1507354080677032,0.7026013135910034,285.0227355957031,284.95001220703125,302.1695556640625,295.09979248046875,298.28741455078125,296.9742126464844,285.0220642089844,1.0,0.5439165830612183,0.3606068789958954,0.3606068789958954,1.0,1.0,-2.698836326599121,0.6798914670944214,2.0189449787139893,0.0662204846739769,0.9968067407608032,0.9968067407608032,0.0,172.63340759277344,139.0,47344.43359375,0.0,1913.5841064453125,1.0,280.6453857421875,283.4305114746094,298.0605773925781,301.1264343261719,293.1499938964844,293.1499938964844,280.3500061035156,27671.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824453115463257,1.0,0.0,0.0,4.062667846679688,4.0626959800720215,1.1013258927050629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.33984375,0.0,2056.48974609375,1895.4371337890625,0.0,2312.123046875,1.0,1.0,0.0,3.0,1.0,0.0
17952600,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7634828686714172,0.3167902827262878,0.2894045114517212,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8706898093223572,0.4758642613887787,0.454578697681427,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9770729541778564,0.661136269569397,0.4640194773674011,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7902261018753052,0.3512911796569824,0.3373556137084961,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6003000736236572,0.1507354080677032,0.7026013135910034,285.0227355957031,284.95001220703125,302.1695556640625,295.09979248046875,298.28741455078125,296.9742126464844,285.0220642089844,1.0,0.5439165830612183,0.3606068789958954,0.3606068789958954,1.0,1.0,-2.698836326599121,0.6798914670944214,2.0189449787139893,0.0662204846739769,0.9968067407608032,0.9968067407608032,0.0,172.63340759277344,139.0,47344.43359375,0.0,1913.5841064453125,1.0,280.6453857421875,283.4305114746094,298.0605773925781,301.1264343261719,293.1499938964844,293.1499938964844,280.3500061035156,27671.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824453115463257,1.0,0.0,0.0,4.062667846679688,4.0626959800720215,1.1013258927050629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.33984375,0.0,2056.48974609375,1895.4371337890625,0.0,2312.123046875,1.0,1.0,0.0,3.0,1.0,0.0
17952660,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7713337540626526,0.3134873807430267,0.2864121794700622,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.879991352558136,0.4712917506694793,0.4502446949481964,296.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.9864134192466736,0.6553561091423035,0.4601309895515442,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.7985767126083374,0.3477241992950439,0.3338775634765625,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.6054934859275818,0.1482920795679092,0.6904240846633911,284.8314819335937,284.95001220703125,302.1510009765625,295.109619140625,298.2831420898437,296.97216796875,284.83355712890625,1.0,0.5329179763793945,0.3619913756847381,0.3619913756847381,1.0,1.0,-2.666555881500244,0.6727373600006104,1.993818640708924,0.0664139091968536,0.8342766761779785,0.8342766761779785,0.0,161.6400146484375,127.0,47766.73046875,0.0,1814.309326171875,1.0,280.35455322265625,283.2369079589844,298.1249389648437,301.2808532714844,293.1499938964844,293.1499938964844,280.6499938964844,39292.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896750569343567,1.0,0.0,0.0,3.954239845275879,3.954269409179688,1.043324232341547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.28125,0.0,2006.47509765625,1895.4371337890625,0.0,2377.426025390625,0.9852102398872375,1.0,0.0,3.0,1.0,0.0
17952720,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7713337540626526,0.3134873807430267,0.2864121794700622,296.8360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.879991352558136,0.4712917506694793,0.4502446949481964,296.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.9864134192466736,0.6553561091423035,0.4601309895515442,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.7985767126083374,0.3477241992950439,0.3338775634765625,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.6054934859275818,0.1482920795679092,0.6904240846633911,284.8314819335937,284.95001220703125,302.1510009765625,295.109619140625,298.2831420898437,296.97216796875,284.83355712890625,1.0,0.5329179763793945,0.3619913756847381,0.3619913756847381,1.0,1.0,-2.666555881500244,0.6727373600006104,1.993818640708924,0.0664139091968536,0.8342766761779785,0.8342766761779785,0.0,161.6400146484375,127.0,47766.73046875,0.0,1814.309326171875,1.0,280.35455322265625,283.2369079589844,298.1249389648437,301.2808532714844,293.1499938964844,293.1499938964844,280.6499938964844,39292.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896750569343567,1.0,0.0,0.0,3.954239845275879,3.954269409179688,1.043324232341547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.28125,0.0,2006.47509765625,1895.4371337890625,0.0,2377.426025390625,0.9852102398872375,1.0,0.0,3.0,1.0,0.0
17952780,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7809223532676697,0.3110080063343048,0.2835090756416321,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8912178874015808,0.467496395111084,0.4459722936153412,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9963865876197816,0.6508635878562927,0.4563926756381988,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8084830045700073,0.3447105884552002,0.3304064273834228,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6116633415222168,0.1460689455270767,0.677979588508606,284.9652709960937,284.95001220703125,302.1300048828125,295.11846923828125,298.27984619140625,296.9723815917969,284.9649353027344,1.0,0.5215211510658264,0.3633759021759033,0.3633759021759033,1.0,1.0,-2.6343090534210205,0.6655333042144775,1.968775749206543,0.0663580447435379,0.914970338344574,0.914970338344574,0.0,150.24020385742188,115.0,46485.0,0.0,1715.4407958984375,1.0,280.6445007324219,283.394287109375,298.0739440917969,301.0854187011719,293.1499938964844,293.1499938964844,280.3500061035156,32561.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762247920036316,1.0,0.0,0.0,4.039132595062256,4.039161682128906,1.0886029713219614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.8154296875,0.0,2065.05419921875,1895.4371337890625,0.0,2256.31201171875,1.0,1.0,0.0,3.0,1.0,0.0
17952840,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7809223532676697,0.3110080063343048,0.2835090756416321,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8912178874015808,0.467496395111084,0.4459722936153412,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9963865876197816,0.6508635878562927,0.4563926756381988,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8084830045700073,0.3447105884552002,0.3304064273834228,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6116633415222168,0.1460689455270767,0.677979588508606,284.9652709960937,284.95001220703125,302.1300048828125,295.11846923828125,298.27984619140625,296.9723815917969,284.9649353027344,1.0,0.5215211510658264,0.3633759021759033,0.3633759021759033,1.0,1.0,-2.6343090534210205,0.6655333042144775,1.968775749206543,0.0663580447435379,0.914970338344574,0.914970338344574,0.0,150.24020385742188,115.0,46485.0,0.0,1715.4407958984375,1.0,280.6445007324219,283.394287109375,298.0739440917969,301.0854187011719,293.1499938964844,293.1499938964844,280.3500061035156,32561.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762247920036316,1.0,0.0,0.0,4.039132595062256,4.039161682128906,1.0886029713219614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.8154296875,0.0,2065.05419921875,1895.4371337890625,0.0,2256.31201171875,1.0,1.0,0.0,3.0,1.0,0.0
17952900,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7859883904457092,0.3094922602176666,0.2821854948997497,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8970807790756226,0.4653314650058746,0.4439690113067627,296.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9990000128746032,0.6482231020927429,0.4524040520191192,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.8134341239929199,0.3430110216140747,0.3287814557552337,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.6148122549057007,0.144901305437088,0.6721774935722351,284.82147216796875,284.95001220703125,302.1184997558594,295.1224975585937,298.27734375,296.9720458984375,284.8154296875,1.0,0.5156775712966919,0.3640681505203247,0.3640681505203247,1.0,1.0,-2.616618394851685,0.6613696217536926,1.9552487134933472,0.0663489401340484,0.8026711940765381,0.8026711940765381,0.0,144.79278564453125,115.0,46997.41796875,0.0,1665.7176513671875,1.0,280.3897705078125,283.2361145019531,298.14337158203125,301.2919006347656,293.1499938964844,293.1499938964844,280.3500061035156,40458.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781836748123169,1.0,0.0,0.0,3.951164484024048,3.951194286346436,1.0417020348540973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.52490234375,0.0,2011.857177734375,1895.4371337890625,0.0,2306.64697265625,0.982780694961548,1.0,0.0,3.0,1.0,0.0
17952960,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7897140979766846,0.3078280389308929,0.2805506289005279,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9015175700187684,0.4630150198936462,0.4416445791721344,296.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9990000128746032,0.6461393237113953,0.4437688589096069,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8170543313026428,0.3411805331707001,0.3269165754318237,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6169086694717407,0.1436510235071182,0.6659178137779236,284.8647766113281,284.95001220703125,302.1063232421875,295.1262512207031,298.27313232421875,296.97076416015625,284.8684387207031,1.0,0.5093973278999329,0.3648361265659332,0.3648361265659332,1.0,1.0,-2.5917205810546875,0.6549779772758484,1.9367427825927728,0.0655731782317161,0.7933551669120789,0.7933551669120789,0.0,140.08868408203125,103.0,46149.92578125,0.0,1609.8861083984375,1.0,280.3556823730469,283.3026428222656,298.1287841796875,301.1889953613281,293.1499938964844,293.1499938964844,280.6499938964844,43252.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781556248664856,1.0,0.0,0.0,3.738353967666626,3.73838210105896,9.325113978775336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.2626953125,0.0,1765.92041015625,1895.4371337890625,0.0,2304.124267578125,0.9435312747955322,1.0,0.0,3.0,1.0,0.0
17953020,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7998326420783997,0.3055410385131836,0.2779785692691803,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9137532114982604,0.4594024419784546,0.4377035498619079,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9990000128746032,0.6458367109298706,0.4236866533756256,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.826406717300415,0.3382852673530578,0.323691189289093,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.6227161884307861,0.1416040807962417,0.65457683801651,284.9603576660156,284.95001220703125,302.0797424316406,295.13287353515625,298.267578125,296.972900390625,284.9586486816406,1.0,0.4962359368801117,0.3663721084594726,0.3663721084594726,1.0,1.0,-2.542259693145752,0.6422443389892578,1.900015354156494,0.0638620406389236,0.8578368425369263,0.8578368425369263,0.0,129.89259338378906,91.0,44811.54296875,0.0,1498.1075439453125,1.0,280.6430969238281,283.4215087890625,298.07781982421875,300.9906005859375,293.1499938964844,293.1499938964844,280.95001220703125,34518.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658892869949341,1.0,0.0,0.0,3.854899883270264,3.85492753982544,9.915611371980049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.76220703125,0.0,1840.61279296875,1895.4371337890625,0.0,2164.42333984375,0.9614804983139038,1.0,0.0,3.0,1.0,0.0
17953080,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7998326420783997,0.3055410385131836,0.2779785692691803,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9137532114982604,0.4594024419784546,0.4377035498619079,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9990000128746032,0.6458367109298706,0.4236866533756256,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.826406717300415,0.3382852673530578,0.323691189289093,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.6227161884307861,0.1416040807962417,0.65457683801651,284.9603576660156,284.95001220703125,302.0797424316406,295.13287353515625,298.267578125,296.972900390625,284.9586486816406,1.0,0.4962359368801117,0.3663721084594726,0.3663721084594726,1.0,1.0,-2.542259693145752,0.6422443389892578,1.900015354156494,0.0638620406389236,0.8578368425369263,0.8578368425369263,0.0,129.89259338378906,91.0,44811.54296875,0.0,1498.1075439453125,1.0,280.6430969238281,283.4215087890625,298.07781982421875,300.9906005859375,293.1499938964844,293.1499938964844,280.95001220703125,34518.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658892869949341,1.0,0.0,0.0,3.854899883270264,3.85492753982544,9.915611371980049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.76220703125,0.0,1840.61279296875,1895.4371337890625,0.0,2164.42333984375,0.9614804983139038,1.0,0.0,3.0,1.0,0.0
17953140,296.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.8124938607215881,0.0,0.2757552862167358,296.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.9303414821624756,0.0,0.434145838022232,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.0,0.4011364281177521,296.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.838238537311554,0.0,0.3207674026489258,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.6304906010627747,0.0,0.6447489261627197,285.0265808105469,294.1499938964844,302.04998779296875,295.13818359375,298.26300048828125,296.97772216796875,285.022705078125,0.0,0.0,0.3679080903530121,0.3679080903530121,1.0,1.0,-2.492898941040039,0.6294257640838623,1.8634731769561768,0.0620557107031345,0.0,0.0,0.0,119.15618133544922,60.0,43564.859375,0.0,1388.023193359375,0.0,280.9446716308594,283.5138244628906,298.08770751953125,300.9130859375,293.1499938964844,293.1499938964844,278.1499938964844,29689.21875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.055263996124268,4.055293083190918,1.0973157031912706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2063.184326171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.8124938607215881,0.0,0.2757552862167358,296.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.9303414821624756,0.0,0.434145838022232,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.0,0.4011364281177521,296.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.838238537311554,0.0,0.3207674026489258,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.6304906010627747,0.0,0.6447489261627197,285.0265808105469,294.1499938964844,302.04998779296875,295.13818359375,298.26300048828125,296.97772216796875,285.022705078125,0.0,0.0,0.3679080903530121,0.3679080903530121,1.0,1.0,-2.492898941040039,0.6294257640838623,1.8634731769561768,0.0620557107031345,0.0,0.0,0.0,119.15618133544922,60.0,43564.859375,0.0,1388.023193359375,0.0,280.9446716308594,283.5138244628906,298.08770751953125,300.9130859375,293.1499938964844,293.1499938964844,278.1499938964844,29689.21875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.055263996124268,4.055293083190918,1.0973157031912706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2063.184326171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0029009531717747,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018920898437,0.4815607070922851,0.0,0.0030548539943993,297.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.4815607070922851,0.0,0.0022563056554645,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.2688307464122772,0.0,0.0030548474751412,297.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,0.0144907245412468,285.5643005371094,294.1499938964844,302.0307312011719,295.1405944824219,298.9638061523437,297.94024658203125,283.9317626953125,0.0,0.0,0.2821690440177917,0.2821690440177917,1.0,1.0,-0.0309144686907529,0.0073391022160649,0.0235753674060106,-0.0634390711784362,0.0,0.0,0.0,-0.1734644174575805,60.0,2076.008544921875,0.0,-6.516055145766586e-05,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.050448623144145e-17,8.05363293763023e-17,4.262191994408587e-22,9.102287201962281e-15,9.102260943940916e-15,2.6113818904073456e-20,0.0,0.0,-0.0,0.0,0.0,3.013540500728488e-29,2.1721300432700115e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,0.0011010260786861,297.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,0.0016856984002515,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.400634765625,0.0,0.0,0.0017322507919743,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,0.0012703899992629,297.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,0.0028247719164937,285.4354248046875,294.1499938964844,302.0157470703125,295.14190673828125,299.4994201660156,299.07928466796875,283.54638671875,0.0,0.0,0.2207448631525039,0.2207448631525039,1.0,1.0,-0.0067025115713477,0.0032788640819489,0.003423647256568,-0.0635063573718071,0.0,0.0,0.0,-0.0456643812358379,60.0,1251.6632080078125,0.0,-7.28737904864829e-06,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.875098017352392e-31,1.0483360487582453e-30,1.202180735815342e-33,-3.5456468816807883e-19,-3.543112348585137e-19,-2.534607311684725e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001161974141723,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.000125260950881,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.52019399846904e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0001229728513862,297.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0005656850407831,285.1455078125,294.1499938964844,301.9893493652344,295.1434020996094,299.5743713378906,300.5619506835937,283.2875366210937,0.0,0.0,0.1206738576292991,0.1206738576292991,1.0,1.0,0.000723666336853,0.0007005561492405,-0.0014242224860936,-0.0655673518776893,0.0,0.0,0.0,-0.0074734655208885,60.0,467.78662109375,-0.0,-1.032446377280394e-07,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-44,1.6815581571897805e-44,7.006492321624085e-45,-9.24895038261262e-21,-5.460100073911411e-21,-3.788850308701209e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0001042035801219,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0001098921129596,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,8.131439244607463e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001097653730539,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.000519695749972,285.2126770019531,294.1499938964844,301.97607421875,295.1438293457031,299.2991638183594,300.70343017578125,283.2555236816406,0.0,0.0,0.0735816210508346,0.0735816210508346,1.0,1.0,-0.0134828584268689,6.797304376959801e-05,0.013414884917438,-0.0673496201634407,0.0,0.0,0.0,-0.0818959102034568,60.0,297.0040283203125,0.0,-8.400640894024036e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0361228809922279e-20,-5.2376438229939825e-21,-5.1235849869282965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,0.0001099128930945,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0001157495207735,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,8.5497296822723e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0001157449296442,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0005490014445967,285.2847595214844,294.1499938964844,301.954345703125,295.1441345214844,298.9934387207031,300.9100036621094,283.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722955387085,4.650270923889367e-08,0.0011722490889951,-0.0667243599891662,0.0,0.0,0.0,-0.0176489800214767,60.0,167.48536682128906,0.0,-9.353278329626846e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0439980604763875e-20,-5.221892656232096e-21,-5.2180883524285626e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001098950451705,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0001157255537691,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,8.547479228582233e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,0.000115725051728,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0005489386967383,285.2794189453125,294.1499938964844,301.9314270019531,295.1440734863281,299.0241394042969,301.36456298828125,283.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710792314261,2.5870221520563064e-08,0.0011710533872246,-0.0666959807276725,0.0,0.0,0.0,-0.0176377370953559,60.0,88.78765106201172,0.0,-9.350441132482956e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442647939121932e-20,-5.221358300787561e-21,-5.2212900422311536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001098927823477,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001157230653916,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,8.547286415705457e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0001157226433861,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0005489280447363,285.2684936523437,294.1499938964844,301.8821716308594,295.1427307128906,299.0838317871094,301.736572265625,283.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867349151553763e-08,0.0011710270773619,-0.0666885077953338,0.0,0.0,0.0,-0.0176363047212362,60.0,42.50620269775391,0.0,-9.350022622811592e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442698022323084e-20,-5.221347799471191e-21,-5.221349818955108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001098927823477,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001157230653916,298.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,8.547286415705457e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0001157226433861,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0005489280447363,285.2684936523437,294.1499938964844,301.8821716308594,295.1427307128906,299.0838317871094,301.736572265625,283.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710529215633,2.5867349151553763e-08,0.0011710270773619,-0.0666885077953338,0.0,0.0,0.0,-0.0176363047212362,60.0,42.50620269775391,0.0,-9.350022622811592e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442698022323084e-20,-5.221347799471191e-21,-5.221349818955108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001099082146538,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.000115739305329,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,8.548486221116036e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0001157388833235,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0005490052280947,285.25732421875,294.1499938964844,301.8287353515625,295.13995361328125,299.1412048339844,301.81610107421875,283.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886293997245964e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,34.433563232421875,0.0,-9.352609708912497e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.2213482033679744e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,0.0001099082146538,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.000115739305329,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,8.548486221116036e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0001157388833235,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0005490052280947,285.25732421875,294.1499938964844,301.8287353515625,295.13995361328125,299.1412048339844,301.81610107421875,283.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.5886293997245964e-08,0.0011711890110746,-0.0667378231883049,0.0,0.0,0.0,-0.0176456961780786,60.0,34.433563232421875,0.0,-9.352609708912497e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.2213482033679744e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0001099389701266,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0001157716760644,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,8.550877100788057e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0001157712686108,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0005491589545272,285.2458801269531,294.1499938964844,301.7715759277344,295.1358337402344,299.1961975097656,301.801025390625,283.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,32.212501525878906,0.0,-9.357807329024581e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,0.0001099389701266,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,0.0001157716760644,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,8.550877100788057e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0001157712686108,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0005491589545272,285.2458801269531,294.1499938964844,301.7715759277344,295.1358337402344,299.1961975097656,301.801025390625,283.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924350666173268e-08,0.0011715142754837,-0.0668369010090828,0.0,0.0,0.0,-0.0176645629107952,60.0,32.212501525878906,0.0,-9.357807329024581e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0001099830988096,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001158181403297,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,8.554308442398906e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0001158177401521,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.000549379561562,285.2342529296875,294.1499938964844,301.7110290527344,295.1304931640625,299.2487487792969,301.7554931640625,283.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.03068351745605,0.0,-9.36528508077572e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0001099830988096,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001158181403297,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,8.554308442398906e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0001158177401521,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,0.000549379561562,285.2342529296875,294.1499938964844,301.7110290527344,295.1304931640625,299.2487487792969,301.7554931640625,283.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,31.03068351745605,0.0,-9.36528508077572e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
