time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954100,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001100098670576,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001158463273895,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,8.556390093872324e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0001158459272119,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,0.0005495133227668,285.2283935546875,294.1499938964844,301.6796569824219,295.1274108886719,299.27410888671875,301.72772216796875,283.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722922790795,2.6012310527789854e-08,0.0011722663184627,-0.0670658722519874,0.0,0.0,0.0,-0.0177081655710935,60.0,30.56440734863281,0.0,-9.369826159399965e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0001100389563362,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001158769518951,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,8.558652189094573e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001158765589934,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0005496587255038,285.22247314453125,294.1499938964844,301.6475830078125,295.1240539550781,299.2988586425781,301.6982421875,283.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172601012513,2.604843274411905e-08,0.0011725749354809,-0.0671599060297012,0.0,0.0,0.0,-0.0177260730415582,60.0,30.139568328857425,0.0,-9.37476372087076e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0001101045927498,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0001159460589406,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,8.563755545765162e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0001159456660388,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0005499866674654,285.2106018066406,294.1499938964844,301.5816345214844,295.1166381835937,299.3466796875,301.6358337402344,283.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.376483917236328,0.0,-9.38591497856578e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,0.0001101045927498,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0001159460589406,299.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,8.563755545765162e-05,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0001159456660388,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0005499866674654,285.2106018066406,294.1499938964844,301.5816345214844,295.1166381835937,299.3466796875,301.6358337402344,283.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129969299404365e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,29.376483917236328,0.0,-9.38591497856578e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0001101899033528,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.0001160358879133,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,8.570390491513535e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0001160355022875,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0005504129221662,285.1986389160156,294.1499938964844,301.5135498046875,295.1083984375,299.392333984375,301.570068359375,283.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742049828171,2.6236032013571275e-08,0.0011741786729544,-0.0676482245326042,0.0,0.0,0.0,-0.0178190730512142,60.0,28.705326080322266,0.0,-9.400429235029153e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0001101899033528,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.0001160358879133,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,8.570390491513535e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0001160355022875,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0005504129221662,285.1986389160156,294.1499938964844,301.5135498046875,295.1083984375,299.392333984375,301.570068359375,283.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742049828171,2.6236032013571275e-08,0.0011741786729544,-0.0676482245326042,0.0,0.0,0.0,-0.0178190730512142,60.0,28.705326080322266,0.0,-9.400429235029153e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001103706090361,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001162261760327,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,8.584444731241092e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.000116225797683,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.000551315722987,285.1866149902344,294.1499938964844,301.4438171386719,295.0994567871094,299.4356384277344,301.501708984375,283.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761281639337,2.646099517278344e-08,0.0011761017376556,-0.068233735859394,0.0,0.0,0.0,-0.0179305933415889,60.0,28.119394302368164,0.0,-9.431252578906425e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,0.0001103706090361,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0001162261760327,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,8.584444731241092e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.000116225797683,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.000551315722987,285.1866149902344,294.1499938964844,301.4438171386719,295.0994567871094,299.4356384277344,301.501708984375,283.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761281639337,2.646099517278344e-08,0.0011761017376556,-0.068233735859394,0.0,0.0,0.0,-0.0179305933415889,60.0,28.119394302368164,0.0,-9.431252578906425e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001105292249121,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0001163931956398,299.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,8.596780389780179e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.00011639281729,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.000552108103875,285.17742919921875,294.1499938964844,301.3899230957031,295.0922546386719,299.4669189453125,301.4483947753906,283.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778167681768,2.6658479868046925e-08,0.0011777901090681,-0.0687476769089698,0.0,0.0,0.0,-0.0180284939706325,60.0,27.726673126220703,0.0,-9.458352678848317e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0001105749615817,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0001164413624792,299.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,8.600338333053514e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001164409841294,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0005523366271518,285.1745300292969,294.1499938964844,301.372802734375,295.0899353027344,299.4765625,301.4314270019531,283.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178303733468,2.6715428091961257e-08,0.001178276957944,-0.0688958689570427,0.0,0.0,0.0,-0.0180567242205142,60.0,27.608522415161133,0.0,-9.466175043826297e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0001106565468944,299.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0001165272697107,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,8.606682968093082e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0001165268913609,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0005527441971935,285.16851806640625,294.1499938964844,301.3369445800781,295.08502197265625,299.4960632324219,301.395751953125,283.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791723081842,2.681697885975609e-08,0.0011791455326601,-0.0691601186990737,0.0,0.0,0.0,-0.0181070677936077,60.0,27.374021530151367,0.0,-9.480130813699361e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,0.0001107163188862,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0001165902067441,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,8.611331577412784e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,0.0001165898356703,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,0.000553042802494,285.1624755859375,294.1499938964844,301.3009338378906,295.0799865722656,299.5150146484375,301.35986328125,284.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798088671639,2.6891347815194425e-08,0.0011797819752246,-0.0693536251783371,0.0,0.0,0.0,-0.0181439388543367,60.0,27.148876190185547,0.0,-9.490357655295156e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0001107512362068,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0001166269721579,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,8.614046237198636e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.00011662660836,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.000553217367269,285.15045166015625,294.1499938964844,301.2286071777344,295.0697937011719,299.55126953125,301.28778076171875,284.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801784858107,2.693462342051589e-08,0.0011801515938714,-0.0694662258028984,0.0,0.0,0.0,-0.0181653909385204,60.0,26.717361450195312,0.0,-9.496312003420829e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0001107512362068,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0001166269721579,299.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,8.614046237198636e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.00011662660836,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.000553217367269,285.15045166015625,294.1499938964844,301.2286071777344,295.0697937011719,299.55126953125,301.28778076171875,284.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801784858107,2.693462342051589e-08,0.0011801515938714,-0.0694662258028984,0.0,0.0,0.0,-0.0181653909385204,60.0,26.717361450195312,0.0,-9.496312003420829e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0001106813651858,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,0.0001165533831226,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,8.608611096860841e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0001165530193247,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0005528684705495,285.1385192871094,294.1499938964844,301.1562805175781,295.0594787597656,299.5852355957031,301.2156066894531,284.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794321471825,2.684729594193413e-08,0.0011794052552431,-0.069239005446434,0.0,0.0,0.0,-0.018122099339962,60.0,26.305885314941406,0.0,-9.484299567930068e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,0.0001106813651858,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,0.0001165533831226,299.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,8.608611096860841e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0001165530193247,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0005528684705495,285.1385192871094,294.1499938964844,301.1562805175781,295.0594787597656,299.5852355957031,301.2156066894531,284.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794321471825,2.684729594193413e-08,0.0011794052552431,-0.069239005446434,0.0,0.0,0.0,-0.018122099339962,60.0,26.305885314941406,0.0,-9.484299567930068e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0001105487026507,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0001164136701845,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,8.598291606176645e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0001164133209385,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0005522058927454,285.1266784667969,294.1499938964844,301.0843200683594,295.0491943359375,299.6169128417969,301.1436767578125,284.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780165368691,2.668172172093364e-08,0.0011779898777604,-0.0688081532716751,0.0,0.0,0.0,-0.0180400200188159,60.0,25.91305160522461,0.0,-9.461544436817348e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0001105487026507,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,0.0001164136701845,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,8.598291606176645e-05,298.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,0.0001164133209385,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0005522058927454,285.1266784667969,294.1499938964844,301.0843200683594,295.0491943359375,299.6169128417969,301.1436767578125,284.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780165368691,2.668172172093364e-08,0.0011779898777604,-0.0688081532716751,0.0,0.0,0.0,-0.0180400200188159,60.0,25.91305160522461,0.0,-9.461544436817348e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0001103156246244,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0001161682230303,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,8.580162102589384e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0001161678737844,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0005510417395271,285.11492919921875,294.1499938964844,301.01318359375,295.03912353515625,299.6465759277344,301.0724182128906,284.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391004936954232e-08,0.0011755048763006,-0.0680515840649604,0.0,0.0,0.0,-0.0178959034383296,60.0,25.67001724243164,0.0,-9.42165740980272e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17156982421875,0.0,0.0,0.0001103156246244,299.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0001161682230303,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,8.580162102589384e-05,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0001161678737844,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,0.0005510417395271,285.11492919921875,294.1499938964844,301.01318359375,295.03912353515625,299.6465759277344,301.0724182128906,284.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6391004936954232e-08,0.0011755048763006,-0.0680515840649604,0.0,0.0,0.0,-0.0178959034383296,60.0,25.67001724243164,0.0,-9.42165740980272e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0001101549569284,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.000115999027912,299.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,8.567665645387024e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.000115998678666,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,0.0005502392887137,285.109130859375,294.1499938964844,300.97802734375,295.03424072265625,299.6606140136719,301.0372009277344,284.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.48647117614746,0.0,-9.394217670433137e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0001099697183235,299.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0001158039522124,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,8.553257794119418e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,0.0001158036102424,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0005493140197359,285.1033630371094,294.1499938964844,300.9432373046875,295.0294494628906,299.6741027832031,301.0023498535156,284.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.595967707463842e-08,0.0011718176538124,-0.0669288635253906,0.0,0.0,0.0,-0.0176820810884237,60.0,25.28828239440918,0.0,-9.362633335285865e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,0.0001095584448194,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0001153708581114,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,8.521268318872899e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0001153705161414,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0005472597549669,285.09197998046875,294.1499938964844,300.8749389648437,295.02032470703125,299.6994934082031,300.933837890625,284.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.544689614580875e-08,0.0011674338020384,-0.0655938014388084,0.0,0.0,0.0,-0.0174278784543275,60.0,24.882640838623047,0.0,-9.292703850860565e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,0.0001095584448194,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0001153708581114,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,8.521268318872899e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0001153705161414,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0005472597549669,285.09197998046875,294.1499938964844,300.8749389648437,295.02032470703125,299.6994934082031,300.933837890625,284.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674592969939,2.544689614580875e-08,0.0011674338020384,-0.0655938014388084,0.0,0.0,0.0,-0.0174278784543275,60.0,24.882640838623047,0.0,-9.292703850860565e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0001091707454179,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0001149625823018,299.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,8.491113112540916e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001149622476077,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.000545323244296,285.080810546875,294.1499938964844,300.8087158203125,295.0119323730469,299.72271728515625,300.8672180175781,284.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633257381618,2.496350504088696e-08,0.0011633008252829,-0.0643349438905716,0.0,0.0,0.0,-0.0171882417052984,60.0,24.488176345825195,0.0,-9.227021990909637e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0001091707454179,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0001149625823018,299.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,8.491113112540916e-05,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001149622476077,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.000545323244296,285.080810546875,294.1499938964844,300.8087158203125,295.0119323730469,299.72271728515625,300.8672180175781,284.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633257381618,2.496350504088696e-08,0.0011633008252829,-0.0643349438905716,0.0,0.0,0.0,-0.0171882417052984,60.0,24.488176345825195,0.0,-9.227021990909637e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.000108871870907,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0001146478389273,299.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,8.4678664279636e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,0.0001146475115092,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0005438304506242,285.0698547363281,294.1499938964844,300.7449035644531,295.0044860839844,299.7440795898437,300.8025207519531,284.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601384030655,2.4590812941482912e-08,0.0011601137230172,-0.0633641704916954,0.0,0.0,0.0,-0.0170034822076559,60.0,24.127071380615234,0.0,-9.176540061162086e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,0.000108871870907,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0001146478389273,299.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,8.4678664279636e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,0.0001146475115092,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0005438304506242,285.0698547363281,294.1499938964844,300.7449035644531,295.0044860839844,299.7440795898437,300.8025207519531,284.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601384030655,2.4590812941482912e-08,0.0011601137230172,-0.0633641704916954,0.0,0.0,0.0,-0.0170034822076559,60.0,24.127071380615234,0.0,-9.176540061162086e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,0.000108646992885,299.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001144110210589,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,8.450375025859103e-05,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0001144107009167,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0005427072173915,285.0608215332031,294.1499938964844,300.69354248046875,294.9990539550781,299.7606201171875,300.7500305175781,284.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577418772503,2.4310383039960484e-08,0.0011577175464481,-0.0626335963606834,0.0,0.0,0.0,-0.0168644692748785,60.0,23.883581161499023,0.0,-9.138646106521264e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001086040356312,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,0.0001143657864304,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,8.44703390612267e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0001143654662882,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0005424926639534,285.0591125488281,294.1499938964844,300.6839904785156,294.99810791015625,299.763671875,300.7402038574219,284.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572836665436,2.4256815223111523e-08,0.0011572594521567,-0.0624940320849418,0.0,0.0,0.0,-0.0168379135429859,60.0,23.837873458862305,0.0,-9.131417044727641e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0001084716714103,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0001142264009104,299.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,8.4367384260986e-05,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001142260807682,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0005418315413407,285.0538330078125,294.1499938964844,300.6547546386719,294.99542236328125,299.7727966308594,300.7101135253906,284.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558715486899,2.4091754369237612e-08,0.0011558474507182,-0.0620639622211456,0.0,0.0,0.0,-0.0167560819536447,60.0,23.69920921325684,0.0,-9.10915858298722e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001083434326574,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0001140913518611,299.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,8.426763815805316e-05,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0001140910389949,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0005411910242401,285.048583984375,294.1499938964844,300.6263732910156,294.9930725097656,299.78155517578125,300.68072509765625,284.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545043671503,2.393183962112744e-08,0.001154480385594,-0.0616472661495208,0.0,0.0,0.0,-0.0166768077760934,60.0,23.56641960144043,0.0,-9.087619190495388e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0001080972069757,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001138320585596,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,8.407612040173262e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001138317529694,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0005399612127803,285.0382995605469,294.1499938964844,300.5724792480469,294.989501953125,299.7978820800781,300.6245422363281,284.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624782130582392e-08,0.0011518551036715,-0.0608470737934112,0.0,0.0,0.0,-0.0165245868265628,60.0,23.31468391418457,0.0,-9.046333104834049e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0001080972069757,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001138320585596,299.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,8.407612040173262e-05,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001138317529694,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0005399612127803,285.0382995605469,294.1499938964844,300.5724792480469,294.989501953125,299.7978820800781,300.6245422363281,284.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518787359818,2.3624782130582392e-08,0.0011518551036715,-0.0608470737934112,0.0,0.0,0.0,-0.0165245868265628,60.0,23.31468391418457,0.0,-9.046333104834049e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001078657151083,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0001135882775997,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,8.389606227865443e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0001135879720095,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0005388049175962,285.0282592773437,294.1499938964844,300.5226745605469,294.9876403808594,299.81280517578125,300.5719299316406,284.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608861704306e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814704865217,60.0,23.08083724975586,0.0,-9.0076021308505e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,0.0001078657151083,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0001135882775997,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,8.389606227865443e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.0001135879720095,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0005388049175962,285.0282592773437,294.1499938964844,300.5226745605469,294.9876403808594,299.81280517578125,300.5719299316406,284.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608861704306e-08,0.0011493867496028,-0.0600946322083473,0.0,0.0,0.0,-0.0163814704865217,60.0,23.08083724975586,0.0,-9.0076021308505e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001076501866918,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0001133613041019,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,8.372842421522364e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001133610057877,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0005377284251153,285.0184326171875,294.1499938964844,300.4774169921875,294.9876708984375,299.82647705078125,300.5233764648437,284.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.306730095824605e-08,0.0011470885947346,-0.0593939758837223,0.0,0.0,0.0,-0.0162482224404811,60.0,22.864538192749023,0.0,-8.971615983455197e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,0.0001076501866918,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0001133613041019,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,8.372842421522364e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0001133610057877,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0005377284251153,285.0184326171875,294.1499938964844,300.4774169921875,294.9876708984375,299.82647705078125,300.5233764648437,284.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471117613837,2.306730095824605e-08,0.0011470885947346,-0.0593939758837223,0.0,0.0,0.0,-0.0162482224404811,60.0,22.864538192749023,0.0,-8.971615983455197e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001074501269613,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001131506287492,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,8.35728133097291e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0001131503377109,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0005367292324081,285.0088806152344,294.1499938964844,300.4371032714844,294.98980712890625,299.8389587402344,300.4792785644531,284.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245353519916,60.0,22.66540908813477,0.0,-8.938275897207859e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
