time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,0.0001074501269613,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001131506287492,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,8.35728133097291e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0001131503377109,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0005367292324081,285.0088806152344,294.1499938964844,300.4371032714844,294.98980712890625,299.8389587402344,300.4792785644531,284.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245353519916,60.0,22.66540908813477,0.0,-8.938275897207859e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,0.0001073553139576,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0001130507807829,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,8.349906420335174e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,0.0001130504897446,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0005362556548789,285.0041809082031,294.1499938964844,300.4189147949219,294.9917297363281,299.8448486328125,300.4588623046875,284.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439672671258,2.2699541801785017e-08,0.001143944566138,-0.0584351941943168,0.0,0.0,0.0,-0.0160659104585647,60.0,22.571752548217773,0.0,-8.922495453589364e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0001072662853403,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0001129570227931,299.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,8.342981163877994e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,0.0001129567317548,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0005358109483495,284.99957275390625,294.1499938964844,300.40216064453125,294.9942321777344,299.8504638671875,300.4397277832031,284.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143017783761,2.2588498183040432e-08,0.0011429951991885,-0.0581456646323204,0.0,0.0,0.0,-0.0160108637064695,60.0,22.48243904113769,0.0,-8.90768987460433e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0001071071164915,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0001127894065575,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,8.330601121997461e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0001127891227952,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0005350160063244,284.9905090332031,294.1499938964844,300.3729858398437,295.00115966796875,299.861083984375,300.40594482421875,284.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.238995833181434e-08,0.0011412976309657,-0.0576279647648334,0.0,0.0,0.0,-0.015912439674139,60.0,22.31810569763184,0.0,-8.881249868863963e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0001071071164915,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,0.0001127894065575,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604858398437,0.0,0.0,8.330601121997461e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0001127891227952,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0005350160063244,284.9905090332031,294.1499938964844,300.3729858398437,295.00115966796875,299.861083984375,300.40594482421875,284.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413199827075,2.238995833181434e-08,0.0011412976309657,-0.0576279647648334,0.0,0.0,0.0,-0.015912439674139,60.0,22.31810569763184,0.0,-8.881249868863963e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,0.0001069705176632,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,0.0001126455535995,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,8.319976041093469e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,0.0001126452771131,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0005343337543308,284.981689453125,294.1499938964844,300.3500061035156,295.01080322265625,299.8710021972656,300.3772888183594,284.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219552420210675e-08,0.0011398401111364,-0.0571835860610008,0.0,0.0,0.0,-0.0158279594033956,60.0,22.170255661010746,0.0,-8.858587818849628e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,0.0001069705176632,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,0.0001126455535995,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,8.319976041093469e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,0.0001126452771131,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0005343337543308,284.981689453125,294.1499938964844,300.3500061035156,295.01080322265625,299.8710021972656,300.3772888183594,284.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398623464629,2.2219552420210675e-08,0.0011398401111364,-0.0571835860610008,0.0,0.0,0.0,-0.0158279594033956,60.0,22.170255661010746,0.0,-8.858587818849628e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0001068622877937,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0001125315757235,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,8.311557758133858e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,0.0001125312992371,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0005337932379916,284.97314453125,294.1499938964844,300.33056640625,295.0219421386719,299.8802490234375,300.35357666015625,284.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.208449778606792e-08,0.0011386857368052,-0.0568313710391521,0.0,0.0,0.0,-0.0157610103487968,60.0,22.03948783874512,0.0,-8.840647325314421e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,0.0001068622877937,299.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0001125315757235,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,8.311557758133858e-05,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,0.0001125312992371,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0005337932379916,284.97314453125,294.1499938964844,300.33056640625,295.0219421386719,299.8802490234375,300.35357666015625,284.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387078557163,2.208449778606792e-08,0.0011386857368052,-0.0568313710391521,0.0,0.0,0.0,-0.0157610103487968,60.0,22.03948783874512,0.0,-8.840647325314421e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,0.0001067798657459,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,0.0001124447808251,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,8.30514618428424e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05035400390625,0.0,0.0,0.0001124445043387,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0005333815934136,284.96551513671875,294.1499938964844,300.31317138671875,295.0321960449219,299.8882751464844,300.33416748046875,284.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378279887139,2.1981625408784573e-08,0.0011378061026334,-0.0565630756318569,0.0,0.0,0.0,-0.0157100111246109,60.0,21.93047142028809,0.0,-8.826994246646792e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0001067736739059,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0001124382542911,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,8.304664515890181e-05,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0001124379778048,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.000533350626938,284.9648742675781,294.1499938964844,300.3116760253906,295.0331115722656,299.8889465332031,300.3325500488281,284.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377618648111,2.1973887598392146e-08,0.0011377398623153,-0.0565428920090198,0.0,0.0,0.0,-0.0157061759382486,60.0,21.92144775390625,0.0,-8.82596751239362e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0001067370685632,299.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0001123997062677,299.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,8.301817433675751e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,0.0001123994370573,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0005331678548827,284.9608154296875,294.1499938964844,300.3024597167969,295.0386962890625,299.89306640625,300.3226623535156,284.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373714078217,2.1928189042341728e-08,0.0011373495217412,-0.0564237013459205,0.0,0.0,0.0,-0.0156835224479436,60.0,21.86671638488769,0.0,-8.819905872314848e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.000106705345388,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,0.0001123662950703,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,8.29934942885302e-05,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0001123660331359,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0005330094718374,284.95684814453125,294.1499938964844,300.2933654785156,295.0443115234375,299.8970642089844,300.31304931640625,284.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370326392352,2.1888574508466263e-08,0.0011370107531547,-0.0563203766942024,0.0,0.0,0.0,-0.0156638845801353,60.0,21.8145809173584,0.0,-8.814652829869375e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.0001066548211383,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0001123130859923,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,8.295418956549838e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0001123128167819,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0005327571416273,284.9490661621094,294.1499938964844,300.2755126953125,295.05548095703125,299.9046630859375,300.2944030761719,284.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.182543568096662e-08,0.0011364707024767,-0.0561556965112686,0.0,0.0,0.0,-0.0156325828284025,60.0,21.717241287231445,0.0,-8.806284768070327e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,0.0001066548211383,299.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,0.0001123130859923,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,8.295418956549838e-05,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0001123128167819,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,0.0005327571416273,284.9490661621094,294.1499938964844,300.2755126953125,295.05548095703125,299.9046630859375,300.2944030761719,284.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364924721419,2.182543568096662e-08,0.0011364707024767,-0.0561556965112686,0.0,0.0,0.0,-0.0156325828284025,60.0,21.717241287231445,0.0,-8.806284768070327e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0001066194672603,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0001122758476412,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,8.292668644571677e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.0001122755857068,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0005325805977918,284.9415588378906,294.1499938964844,300.25811767578125,295.0665588378906,299.9117431640625,300.2763977050781,284.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.628597259521484,0.0,-8.800424922128516e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0001066194672603,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,0.0001122758476412,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,8.292668644571677e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.0001122755857068,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0005325805977918,284.9415588378906,294.1499938964844,300.25811767578125,295.0665588378906,299.9117431640625,300.2763977050781,284.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361143551766,2.1781211501092912e-08,0.0011360925855115,-0.056040346622467,0.0,0.0,0.0,-0.0156106585636734,60.0,21.628597259521484,0.0,-8.800424922128516e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0001065971810021,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,0.000112252375402,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,8.290934783872217e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0001122521207435,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0005324694211594,284.934326171875,294.1499938964844,300.2411499023437,295.0775756835937,299.9183349609375,300.2589416503906,284.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753280066150186e-08,0.0011358537012711,-0.0559674873948097,0.0,0.0,0.0,-0.0155968116596341,60.0,21.54776763916016,0.0,-8.796725836646146e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0001065971810021,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189208984375,0.0,0.0,0.000112252375402,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,8.290934783872217e-05,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0001122521207435,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0005324694211594,284.934326171875,294.1499938964844,300.2411499023437,295.0775756835937,299.9183349609375,300.2589416503906,284.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358754709362,2.1753280066150186e-08,0.0011358537012711,-0.0559674873948097,0.0,0.0,0.0,-0.0155968116596341,60.0,21.54776763916016,0.0,-8.796725836646146e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.0001065854958142,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.0001122400644817,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,8.290026016766205e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,0.0001122398170991,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0005324110970832,284.9273681640625,294.1499938964844,300.2245178222656,295.0884094238281,299.9244384765625,300.2419128417969,284.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290871024131,0.0,0.0,0.0,-0.0155895138159394,60.0,21.47385597229004,0.0,-8.794776107379222e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01806640625,0.0,0.0,0.0001065854958142,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.0001122400644817,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00762939453125,0.0,0.0,8.290026016766205e-05,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,0.0001122398170991,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0005324110970832,284.9273681640625,294.1499938964844,300.2245178222656,295.0884094238281,299.9244384765625,300.2419128417969,284.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357496259734,2.1738557620665243e-08,0.0011357278563082,-0.0559290871024131,0.0,0.0,0.0,-0.0155895138159394,60.0,21.47385597229004,0.0,-8.794776107379222e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,0.0001065835167537,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001122379835578,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,8.289871038869023e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.0001122377288993,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274963378906,0.0,0.0,0.0005324012599885,284.9239807128906,294.1499938964844,300.2163391113281,295.09375,299.92730712890625,300.2335510253906,284.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357279727235,2.1736012101314373e-08,0.0011357062030583,-0.055922444909811,0.0,0.0,0.0,-0.0155882518738508,60.0,21.43967628479004,0.0,-8.794438599579737e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,0.0001065830510924,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0001122374815167,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,8.289834659080952e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,0.0001122372341342,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,0.0005323989316821,284.9206848144531,294.1499938964844,300.208251953125,295.0990600585937,299.9300231933594,300.2253112792969,284.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357225012034,2.17353459674996e-08,0.0011357007315382,-0.0559207089245319,0.0,0.0,0.0,-0.0155879221856594,60.0,21.40689468383789,0.0,-8.7943504922805e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.0001065855976776,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,0.0001122401663451,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,8.290032565128058e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0001122399189625,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.0005324117955751,284.91424560546875,294.1499938964844,300.1922607421875,295.1094665527344,299.9352722167969,300.2089538574219,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.0559285953640937,0.0,0.0,0.0,-0.0155894197523593,60.0,21.344223022460938,0.0,-8.794750527840733e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062866210937,0.0,0.0,0.0001065855976776,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,0.0001122401663451,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,8.290032565128058e-05,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0001122399189625,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.0005324117955751,284.91424560546875,294.1499938964844,300.1922607421875,295.1094665527344,299.9352722167969,300.2089538574219,284.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357479961588,2.1738369326840257e-08,0.0011357262264937,-0.0559285953640937,0.0,0.0,0.0,-0.0155894197523593,60.0,21.344223022460938,0.0,-8.794750527840733e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0001065941614797,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,0.0001122491739806,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,8.290697587653995e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001122489265981,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0005324545782059,284.9080505371094,294.1499938964844,300.1764831542969,295.1195678710937,299.9400634765625,300.19287109375,284.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748878253902152e-08,0.0011358160991221,-0.0559560097754001,0.0,0.0,0.0,-0.0155946295708417,60.0,21.28626251220703,0.0,-8.796142481060087e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0001065941614797,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99560546875,0.0,0.0,0.0001122491739806,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,8.290697587653995e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001122489265981,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0005324545782059,284.9080505371094,294.1499938964844,300.1764831542969,295.1195678710937,299.9400634765625,300.19287109375,284.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358378687873,2.1748878253902152e-08,0.0011358160991221,-0.0559560097754001,0.0,0.0,0.0,-0.0155946295708417,60.0,21.28626251220703,0.0,-8.796142481060087e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,0.0001066069598891,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,0.0001122626417782,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,8.291692211059853e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,0.0001122624016716,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0005325186066329,284.9021301269531,294.1499938964844,300.16094970703125,295.12939453125,299.9444274902344,300.1770935058594,285.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.176467539527493e-08,0.0011359511408954,-0.0559972114861011,0.0,0.0,0.0,-0.0156024601310491,60.0,21.232505798339844,0.0,-8.798235029416902e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,0.0001066069598891,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,0.0001122626417782,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,8.291692211059853e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,0.0001122624016716,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0005325186066329,284.9021301269531,294.1499938964844,300.16094970703125,295.12939453125,299.9444274902344,300.1770935058594,285.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359729105606,2.176467539527493e-08,0.0011359511408954,-0.0559972114861011,0.0,0.0,0.0,-0.0156024601310491,60.0,21.232505798339844,0.0,-8.798235029416902e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,0.0001066233962774,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,0.0001122799440054,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,8.292970596812665e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0001122797111747,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0005326007958501,284.8965148925781,294.1499938964844,300.14556884765625,295.1388244628906,299.9483947753906,300.1614990234375,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.1785009352015563e-08,0.0011361249489709,-0.0560502484440803,0.0,0.0,0.0,-0.0156125407665967,60.0,21.18244361877441,0.0,-8.800927986385434e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,0.0001066233962774,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,0.0001122799440054,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,8.292970596812665e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0001122797111747,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0005326007958501,284.8965148925781,294.1499938964844,300.14556884765625,295.1388244628906,299.9483947753906,300.1614990234375,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361467186361,2.1785009352015563e-08,0.0011361249489709,-0.0560502484440803,0.0,0.0,0.0,-0.0156125407665967,60.0,21.18244361877441,0.0,-8.800927986385434e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,0.0001066327167791,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,0.0001122897592722,299.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,8.293695282191038e-05,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.0001122895264416,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,0.0005326473619788,284.89373779296875,294.1499938964844,300.137939453125,295.14337158203125,299.9503173828125,300.1537170410156,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245438829,2.1796550342401133e-08,0.0011362235527485,-0.0560803562402725,0.0,0.0,0.0,-0.0156182628124952,60.0,21.157922744750977,0.0,-8.802457074352787e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0001066432596417,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0001123008623835,299.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,8.294514555018395e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0001123006295529,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,0.0005327000981196,284.89111328125,294.1499938964844,300.1303100585937,295.1478271484375,299.95196533203125,300.14605712890625,285.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136357197538,2.180961722331176e-08,0.0011363354278728,-0.0561144351959228,0.0,0.0,0.0,-0.0156247401610016,60.0,21.13523292541504,0.0,-8.804188666999836e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0001066650656866,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,0.0001123238180298,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,8.296210580738261e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.0001123235924751,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0005328091210685,284.88604736328125,294.1499938964844,300.1151428222656,295.1564025878906,299.95513916015625,300.1307373046875,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365883983671,2.1836648045336915e-08,0.0011365665122866,-0.0561849400401115,0.0,0.0,0.0,-0.0156381409615278,60.0,21.09117126464844,0.0,-8.807770512930801e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0001066650656866,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,0.0001123238180298,299.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704284667969,0.0,0.0,8.296210580738261e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.0001123235924751,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0005328091210685,284.88604736328125,294.1499938964844,300.1151428222656,295.1564025878906,299.95513916015625,300.1307373046875,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365883983671,2.1836648045336915e-08,0.0011365665122866,-0.0561849400401115,0.0,0.0,0.0,-0.0156381409615278,60.0,21.09117126464844,0.0,-8.807770512930801e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0001067125631379,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0001123738329624,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,8.299903856823221e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.0001123736074077,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0005330464337021,284.8812255859375,294.1499938964844,300.1000061035156,295.1644592285156,299.9578857421875,300.115478515625,285.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370931752026,2.1895694146678586e-08,0.0011370712891221,-0.0563389472663402,0.0,0.0,0.0,-0.0156674105674028,60.0,21.051973342895508,0.0,-8.8155971411652e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752197265625,0.0,0.0,0.0001067125631379,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,0.0001123738329624,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,8.299903856823221e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.0001123736074077,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0005330464337021,284.8812255859375,294.1499938964844,300.1000061035156,295.1644592285156,299.9578857421875,300.115478515625,285.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370931752026,2.1895694146678586e-08,0.0011370712891221,-0.0563389472663402,0.0,0.0,0.0,-0.0156674105674028,60.0,21.051973342895508,0.0,-8.8155971411652e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0001067885095835,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,0.0001124537957366,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,8.305810479214415e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,0.0001124535774579,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,0.0005334258312359,284.8766174316406,294.1499938964844,300.0848693847656,295.1719665527344,299.9603881835937,300.1002502441406,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379009811207,2.1990185672393643e-08,0.0011378789786249,-0.0565854012966156,0.0,0.0,0.0,-0.0157142542302608,60.0,21.01745986938477,0.0,-8.828129693938538e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0001067885095835,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,0.0001124537957366,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,8.305810479214415e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9699401855469,0.0,0.0,0.0001124535774579,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,0.0005334258312359,284.8766174316406,294.1499938964844,300.0848693847656,295.1719665527344,299.9603881835937,300.1002502441406,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379009811207,2.1990185672393643e-08,0.0011378789786249,-0.0565854012966156,0.0,0.0,0.0,-0.0157142542302608,60.0,21.01745986938477,0.0,-8.828129693938538e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
