time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958780,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0001068893761839,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,0.0001125600174418,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,8.313655416714028e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0001125597918871,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,0.0005339297931641,284.8723449707031,294.1499938964844,300.0697021484375,295.17889404296875,299.9623718261719,300.0849609375,285.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389745632186,2.2115749231943482e-08,0.0011389524443075,-0.0569128766655921,0.0,0.0,0.0,-0.0157765001058578,60.0,20.98932266235352,0.0,-8.84479689489126e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0001068893761839,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,0.0001125600174418,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,8.313655416714028e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0001125597918871,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,0.0005339297931641,284.8723449707031,294.1499938964844,300.0697021484375,295.17889404296875,299.9623718261719,300.0849609375,285.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389745632186,2.2115749231943482e-08,0.0011389524443075,-0.0569128766655921,0.0,0.0,0.0,-0.0157765001058578,60.0,20.98932266235352,0.0,-8.84479689489126e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642333984375,0.0,0.0,0.0001069340942194,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.0001126071001635,299.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,8.317132596857846e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,0.0001126068818848,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,0.000534153135959,284.8703308105469,294.1499938964844,300.06207275390625,295.18212890625,299.9632263183594,300.07733154296875,285.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394495377317,2.2171402491721892e-08,0.0011394273024052,-0.0570580139756202,0.0,0.0,0.0,-0.0158040840178728,60.0,20.97549629211425,0.0,-8.852189381514108e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,0.0001069792342605,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,0.0001126546339946,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95318603515625,0.0,0.0,8.320643246406689e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,0.0001126544157159,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.000534378690645,284.8683166503906,294.1499938964844,300.054443359375,295.1851806640625,299.9640808105469,300.0696716308594,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399304494261,2.2227581553124764e-08,0.0011399082140997,-0.0572045259177684,0.0,0.0,0.0,-0.0158319380134344,60.0,20.961652755737305,0.0,-8.85965505403874e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,0.0001070489161065,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0001127280120272,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,8.326063107233495e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,0.0001127277937484,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.000534726830665,284.86444091796875,294.1499938964844,300.0390625,295.1908264160156,299.965576171875,300.0542907714844,285.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406748089939,2.2314289083169573e-08,0.0011406524572521,-0.0574306398630142,0.0,0.0,0.0,-0.0158749371767044,60.0,20.932636260986328,0.0,-8.871182899383714e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,0.0001070489161065,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0001127280120272,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,8.326063107233495e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,0.0001127277937484,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,0.000534726830665,284.86444091796875,294.1499938964844,300.0390625,295.1908264160156,299.965576171875,300.0542907714844,285.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406748089939,2.2314289083169573e-08,0.0011406524572521,-0.0574306398630142,0.0,0.0,0.0,-0.0158749371767044,60.0,20.932636260986328,0.0,-8.871182899383714e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.0001070632642949,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,0.0001127431096392,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,8.327178511535749e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,0.0001127428986364,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,0.0005347985425032,284.8609924316406,294.1499938964844,300.02349853515625,295.1957092285156,299.9664306640625,300.03875732421875,285.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408240534365,2.2332029558924663e-08,0.0011408017016947,-0.0574769042432308,0.0,0.0,0.0,-0.015883719548583,60.0,20.89727210998535,0.0,-8.873542611809172e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.0001070632642949,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9499816894531,0.0,0.0,0.0001127431096392,299.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,8.327178511535749e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537048339844,0.0,0.0,0.0001127428986364,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,0.0005347985425032,284.8609924316406,294.1499938964844,300.02349853515625,295.1957092285156,299.9664306640625,300.03875732421875,285.1957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408240534365,2.2332029558924663e-08,0.0011408017016947,-0.0574769042432308,0.0,0.0,0.0,-0.015883719548583,60.0,20.89727210998535,0.0,-8.873542611809172e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,0.0001070611106115,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.0001127408395404,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,8.327010436914861e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,0.0001127406285377,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.0005347878322936,284.8576965332031,294.1499938964844,300.0077514648437,295.1998596191406,299.9671325683594,300.02313232421875,285.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408053105697,2.2329217586047893e-08,0.0011407830752432,-0.0574695616960525,0.0,0.0,0.0,-0.0158823505043983,60.0,20.85914802551269,0.0,-8.873168155787425e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,0.0001070611106115,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464111328125,0.0,0.0,0.0001127408395404,299.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.942138671875,0.0,0.0,8.327010436914861e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501037597656,0.0,0.0,0.0001127406285377,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.0005347878322936,284.8576965332031,294.1499938964844,300.0077514648437,295.1998596191406,299.9671325683594,300.02313232421875,285.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408053105697,2.2329217586047893e-08,0.0011407830752432,-0.0574695616960525,0.0,0.0,0.0,-0.0158823505043983,60.0,20.85914802551269,0.0,-8.873168155787425e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,0.0001070261932909,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,0.0001127040668507,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,8.324294321937487e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0001127038558479,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0005346135003492,284.8546447753906,294.1499938964844,299.99176025390625,295.20318603515625,299.967529296875,300.00732421875,285.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114043103531,2.2285572498503825e-08,0.0011404087999835,-0.0573557503521442,0.0,0.0,0.0,-0.0158607102930545,60.0,20.81626319885254,0.0,-8.867363732179001e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,0.0001070261932909,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430236816406,0.0,0.0,0.0001127040668507,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388122558594,0.0,0.0,8.324294321937487e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,0.0001127038558479,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0005346135003492,284.8546447753906,294.1499938964844,299.99176025390625,295.20318603515625,299.967529296875,300.00732421875,285.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114043103531,2.2285572498503825e-08,0.0011404087999835,-0.0573557503521442,0.0,0.0,0.0,-0.0158607102930545,60.0,20.81626319885254,0.0,-8.867363732179001e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,0.0001069988284143,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0001126752467826,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,8.322165376739576e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,0.0001126750430557,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,0.0005344768287613,284.8531799316406,294.1499938964844,299.983642578125,295.2045288085937,299.9676208496094,299.9993591308594,285.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114013440907,2.2251398945627443e-08,0.0011401121737435,-0.0572666376829147,0.0,0.0,0.0,-0.0158437453210353,60.0,20.793169021606445,0.0,-8.862820521926552e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439697265625,0.0,0.0,0.0001069643258233,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,0.0001126389106502,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,8.319481275975704e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,0.0001126387069234,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539489746094,0.0,0.0,0.000534304534085,284.8517761230469,294.1499938964844,299.9754638671875,295.2056579589844,299.9676208496094,299.9913024902344,285.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397659545764,2.220834183219722e-08,0.0011397438356652,-0.0571543499827384,0.0,0.0,0.0,-0.0158223994076252,60.0,20.76825904846192,0.0,-8.857097810732739e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,0.0001068884230335,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.0001125589769799,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,8.313577563967556e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0001125587732531,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,0.0005339254275895,284.8491516113281,294.1499938964844,299.9588623046875,295.20721435546875,299.9674377441406,299.9750671386719,285.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.2113628261877242e-08,0.0011389371939003,-0.0569073408842086,0.0,0.0,0.0,-0.0157754626125097,60.0,20.71670722961425,0.0,-8.844514809425166e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408264160156,0.0,0.0,0.0001068884230335,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.0001125589769799,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,8.313577563967556e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0001125587732531,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,0.0005339254275895,284.8491516113281,294.1499938964844,299.9588623046875,295.20721435546875,299.9674377441406,299.9750671386719,285.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389593128114,2.2113628261877242e-08,0.0011389371939003,-0.0569073408842086,0.0,0.0,0.0,-0.0157754626125097,60.0,20.71670722961425,0.0,-8.844514809425166e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,0.0001068003111868,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0001124661866924,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,8.306723611894995e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0001124659829656,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,0.000533485377673,284.846923828125,294.1499938964844,299.94189453125,295.2078552246094,299.9667053222656,299.9583435058594,285.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380171636119,2.200369664251412e-08,0.0011379951611161,-0.0566206388175487,0.0,0.0,0.0,-0.0157209541648626,60.0,20.660829544067383,0.0,-8.829922393260858e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,0.0001068003111868,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0001124661866924,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,8.306723611894995e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0001124659829656,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,0.000533485377673,284.846923828125,294.1499938964844,299.94189453125,295.2078552246094,299.9667053222656,299.9583435058594,285.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380171636119,2.200369664251412e-08,0.0011379951611161,-0.0566206388175487,0.0,0.0,0.0,-0.0157209541648626,60.0,20.660829544067383,0.0,-8.829922393260858e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,0.0001067105258698,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,0.0001123716283473,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,8.299740147776902e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0001123714318964,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.0005330369458533,284.8448486328125,294.1499938964844,299.92449951171875,295.20751953125,299.9657287597656,299.9413452148437,285.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370597640052,2.1891686685648892e-08,0.0011370378779247,-0.0563284941017627,0.0,0.0,0.0,-0.015665428712964,60.0,20.60362243652344,0.0,-8.81506565519885e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,0.0001067105258698,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,0.0001123716283473,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,8.299740147776902e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,0.0001123714318964,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,0.0005330369458533,284.8448486328125,294.1499938964844,299.92449951171875,295.20751953125,299.9657287597656,299.9413452148437,285.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370597640052,2.1891686685648892e-08,0.0011370378779247,-0.0563284941017627,0.0,0.0,0.0,-0.015665428712964,60.0,20.60362243652344,0.0,-8.81506565519885e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0001066196637111,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,0.0001122759495046,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,8.292673010146245e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0001122757530538,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,0.0005325831589289,284.84307861328125,294.1499938964844,299.9066467285156,295.20611572265625,299.9643249511719,299.92388916015625,285.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090257205,2.177834268479728e-08,0.0011360684875398,-0.0560328625142574,0.0,0.0,0.0,-0.0156092392280697,60.0,20.54438781738281,0.0,-8.80004549230762e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0001066196637111,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,0.0001122759495046,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,8.292673010146245e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0001122757530538,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,0.0005325831589289,284.84307861328125,294.1499938964844,299.9066467285156,295.20611572265625,299.9643249511719,299.92388916015625,285.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090257205,2.177834268479728e-08,0.0011360684875398,-0.0560328625142574,0.0,0.0,0.0,-0.0156092392280697,60.0,20.54438781738281,0.0,-8.80004549230762e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,0.0001065743563231,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0001122282264987,299.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,8.289147808682173e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0001122280373238,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0005323567893356,284.8423156738281,294.1499938964844,299.8975524902344,295.2050476074219,299.9634094238281,299.9149169921875,285.32916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356062022969,2.1721815457453892e-08,0.0011355844326317,-0.0558854192495346,0.0,0.0,0.0,-0.0155812120065093,60.0,20.51400375366211,0.0,-8.792559214043649e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,0.0001065291071427,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9265441894531,0.0,0.0,0.0001121805835282,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,8.285629155579954e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,0.0001121803943533,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,0.0005321308271959,284.8416442871094,294.1499938964844,299.8883056640625,295.20367431640625,299.9624328613281,299.90582275390625,285.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351236607879,2.166537704795246e-08,0.001135102007538,-0.0557381995022296,0.0,0.0,0.0,-0.0155532341450452,60.0,20.483243942260746,0.0,-8.785087146634397e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.0001064386815414,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,0.0001120853557949,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,8.278595487354323e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.000112085173896,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0005316791939549,284.8404235839844,294.1499938964844,299.86944580078125,295.2001037597656,299.960205078125,299.8873596191406,285.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341595090925,2.1552578388650545e-08,0.001134137972258,-0.0554439611732959,0.0,0.0,0.0,-0.0154973175376653,60.0,20.42095947265625,0.0,-8.770164328097962e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,0.0001064386815414,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,0.0001120853557949,299.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,8.278595487354323e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.000112085173896,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0005316791939549,284.8404235839844,294.1499938964844,299.86944580078125,295.2001037597656,299.960205078125,299.8873596191406,285.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341595090925,2.1552578388650545e-08,0.001134137972258,-0.0554439611732959,0.0,0.0,0.0,-0.0154973175376653,60.0,20.42095947265625,0.0,-8.770164328097962e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0001063507661456,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.0,0.0,0.0001119927692343,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,8.271756814792752e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,0.0001119925800594,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0005312400753609,284.83941650390625,294.1499938964844,299.8500061035156,295.1953430175781,299.9576416015625,299.8685302734375,285.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332217836752,2.144290078831545e-08,0.0011332002468407,-0.0551578439772129,0.0,0.0,0.0,-0.0154429459944367,60.0,20.357629776000977,0.0,-8.755666414117513e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0001063507661456,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.0,0.0,0.0001119927692343,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,8.271756814792752e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,0.0001119925800594,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0005312400753609,284.83941650390625,294.1499938964844,299.8500061035156,295.1953430175781,299.9576416015625,299.8685302734375,285.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332217836752,2.144290078831545e-08,0.0011332002468407,-0.0551578439772129,0.0,0.0,0.0,-0.0154429459944367,60.0,20.357629776000977,0.0,-8.755666414117513e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,0.0001062660958268,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0001119036096497,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,8.265171345556155e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0001119034277508,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0005308172549121,284.8385009765625,294.1499938964844,299.8302001953125,295.189697265625,299.9549560546875,299.8495788574219,285.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.1337282163358395e-08,0.0011322975624352,-0.0548823103308677,0.0,0.0,0.0,-0.015390588901937,60.0,20.294233322143555,0.0,-8.741716328586335e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,0.0001062660958268,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0001119036096497,299.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,8.265171345556155e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,0.0001119034277508,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0005308172549121,284.8385009765625,294.1499938964844,299.8302001953125,295.189697265625,299.9549560546875,299.8495788574219,285.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323188664391,2.1337282163358395e-08,0.0011322975624352,-0.0548823103308677,0.0,0.0,0.0,-0.015390588901937,60.0,20.294233322143555,0.0,-8.741716328586335e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,0.0001061865405063,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,0.0001118198197218,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,8.25898241600953e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,0.0001118196450988,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,0.000530419871211,284.8377380371094,294.1499938964844,299.81024169921875,295.1834411621094,299.9520263671875,299.830322265625,285.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238026448600067e-08,0.0011314488947391,-0.0546233616769313,0.0,0.0,0.0,-0.0153413843363523,60.0,20.23007202148437,0.0,-8.728616762709862e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,0.0001061865405063,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,0.0001118198197218,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,8.25898241600953e-05,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223327636719,0.0,0.0,0.0001118196450988,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,0.000530419871211,284.8377380371094,294.1499938964844,299.81024169921875,295.1834411621094,299.9520263671875,299.830322265625,285.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314700823277,2.1238026448600067e-08,0.0011314488947391,-0.0546233616769313,0.0,0.0,0.0,-0.0153413843363523,60.0,20.23007202148437,0.0,-8.728616762709862e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,0.0001061499278875,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,0.0001117812716984,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,8.2561353337951e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92156982421875,0.0,0.0,0.0001117810897994,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0005302370409481,284.8375244140625,294.1499938964844,299.8002319335937,295.1800842285156,299.9503479003906,299.82049560546875,285.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310802074149,2.1192352761545408e-08,0.0011310590198263,-0.0545041970908641,0.0,0.0,0.0,-0.0153187438845634,60.0,20.19765281677246,0.0,-8.722592070853352e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92138671875,0.0,0.0,0.0001061136717908,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,0.0001117430801969,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,8.253314445028082e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.0001117429055739,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,0.0005300558987073,284.8373107910156,294.1499938964844,299.7901611328125,295.1766357421875,299.9485778808594,299.8106384277344,285.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.1147112505559562e-08,0.0011306724045425,-0.0543861649930477,0.0,0.0,0.0,-0.0152963185682892,60.0,20.165292739868164,0.0,-8.71662635404391e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,0.000106042039988,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0001116676503443,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,8.247743244282901e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,0.0001116674757213,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,0.0005296981544233,284.8370666503906,294.1499938964844,299.7699890136719,295.1693115234375,299.94488525390625,299.79083251953125,285.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,-0.0152520099654793,60.0,20.10047912597656,0.0,-8.704848397655952e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,0.000106042039988,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0001116676503443,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,8.247743244282901e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,0.0001116674757213,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,0.0005296981544233,284.8370666503906,294.1499938964844,299.7699890136719,295.1693115234375,299.94488525390625,299.79083251953125,285.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,-0.0152520099654793,60.0,20.10047912597656,0.0,-8.704848397655952e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0001059682472259,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,0.000111589935841,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,8.242003241321072e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,0.000111589761218,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.0005293295835144,284.8371276855469,294.1499938964844,299.7497253417969,295.1615295410156,299.94073486328125,299.7707824707031,285.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.0965677194340063e-08,0.0011291203554719,-0.0539127737283706,0.0,0.0,0.0,-0.0152063705027103,60.0,20.03487777709961,0.0,-8.692722985870206e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0001059682472259,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154052734375,0.0,0.0,0.000111589935841,299.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118957519531,0.0,0.0,8.242003241321072e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,0.000111589761218,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,0.0005293295835144,284.8371276855469,294.1499938964844,299.7497253417969,295.1615295410156,299.94073486328125,299.7707824707031,285.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.0965677194340063e-08,0.0011291203554719,-0.0539127737283706,0.0,0.0,0.0,-0.0152063705027103,60.0,20.03487777709961,0.0,-8.692722985870206e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0001058888301486,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,0.0001115063059842,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,8.23582595330663e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0001115061386371,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,0.000528932956513,284.83740234375,294.1499938964844,299.7293701171875,295.15338134765625,299.93621826171875,299.7506408691406,285.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866615102477223e-08,0.001128273201175,-0.0536542870104312,0.0,0.0,0.0,-0.0151572600007057,60.0,19.96806526184082,0.0,-8.679685237211744e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
