time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961120,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0001058888301486,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,0.0001115063059842,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,8.23582595330663e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0001115061386371,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,0.000528932956513,284.83740234375,294.1499938964844,299.7293701171875,295.15338134765625,299.93621826171875,299.7506408691406,285.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282940395176,2.0866615102477223e-08,0.001128273201175,-0.0536542870104312,0.0,0.0,0.0,-0.0151572600007057,60.0,19.96806526184082,0.0,-8.679685237211744e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,0.0001058090711012,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,0.0001114223123295,299.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91021728515625,0.0,0.0,8.229621744249016e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,0.0001114221449824,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0005285345832817,284.8376770019531,294.1499938964844,299.7089538574219,295.14483642578125,299.9317321777344,299.7304992675781,285.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.0767119579545585e-08,0.0011274249991402,-0.0533946603536605,0.0,0.0,0.0,-0.0151079483330249,60.0,19.901233673095703,0.0,-8.66660059273272e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,0.0001058090711012,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,0.0001114223123295,299.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.91021728515625,0.0,0.0,8.229621744249016e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,0.0001114221449824,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0005285345832817,284.8376770019531,294.1499938964844,299.7089538574219,295.14483642578125,299.9317321777344,299.7304992675781,285.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.0767119579545585e-08,0.0011274249991402,-0.0533946603536605,0.0,0.0,0.0,-0.0151079483330249,60.0,19.901233673095703,0.0,-8.66660059273272e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,0.0001057607150869,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.913330078125,0.0,0.0,0.0001113713879021,299.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,8.225860801758245e-05,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0001113712205551,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.0005282930796965,284.8379821777344,294.1499938964844,299.69873046875,295.14044189453125,299.9292297363281,299.7203674316406,285.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269269743934,2.0706806935777425e-08,0.0011269062524661,-0.0532372780144214,0.0,0.0,0.0,-0.0150780342519283,60.0,19.866474151611328,0.0,-8.658674488515319e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0001057134722941,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,0.000111321634904,299.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,8.222186443163082e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,0.0001113214748329,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,0.0005280571058392,284.8382873535156,294.1499938964844,299.6885070800781,295.135986328125,299.9267272949219,299.7102355957031,285.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264230124652,2.0647886955771355e-08,0.0011264024069532,-0.053083524107933,0.0,0.0,0.0,-0.0150488251820206,60.0,19.83176040649414,0.0,-8.650933835951946e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0001056114197126,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.00011121416901,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,8.214248373406008e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,0.0001112140089389,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,0.0005275474395602,284.8389892578125,294.1499938964844,299.66796875,295.1268920898437,299.9216003417969,299.68994140625,285.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527514033019542,0.0,0.0,0.0,-0.0149857476353645,60.0,19.761234283447266,0.0,-8.63422684460602e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0001056114197126,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,0.00011121416901,299.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,8.214248373406008e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,0.0001112140089389,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,0.0005275474395602,284.8389892578125,294.1499938964844,299.66796875,295.1268920898437,299.9216003417969,299.68994140625,285.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520621646369364e-08,0.0011253169504925,-0.0527514033019542,0.0,0.0,0.0,-0.0149857476353645,60.0,19.761234283447266,0.0,-8.63422684460602e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,0.000105494276795,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0001110908051487,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,8.205136691685766e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,0.0001110906450776,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,0.0005269622779451,284.8399658203125,294.1499938964844,299.6474304199219,295.1175842285156,299.9160461425781,299.6695861816406,285.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374541165324445e-08,0.0011240665335208,-0.0523701608180999,0.0,0.0,0.0,-0.0149133233353495,60.0,19.68842124938965,0.0,-8.615069191364456e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,0.000105494276795,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0001110908051487,299.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,8.205136691685766e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149780273437,0.0,0.0,0.0001110906450776,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233703613281,0.0,0.0,0.0005269622779451,284.8399658203125,294.1499938964844,299.6474304199219,295.1175842285156,299.9160461425781,299.6695861816406,285.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374541165324445e-08,0.0011240665335208,-0.0523701608180999,0.0,0.0,0.0,-0.0149133233353495,60.0,19.68842124938965,0.0,-8.615069191364456e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0001053716769092,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001109617005567,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,8.195600821636617e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91473388671875,0.0,0.0,0.0001109615404857,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0005263499333523,284.8410339355469,294.1499938964844,299.6268615722656,295.1081237792969,299.91033935546875,299.64923095703125,285.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221675001153017e-08,0.0011227609356865,-0.0519711822271347,0.0,0.0,0.0,-0.0148375481367111,60.0,19.61466217041016,0.0,-8.595044675985265e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0001053716769092,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001109617005567,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,8.195600821636617e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91473388671875,0.0,0.0,0.0001109615404857,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0005263499333523,284.8410339355469,294.1499938964844,299.6268615722656,295.1081237792969,299.91033935546875,299.64923095703125,285.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227811919525,2.0221675001153017e-08,0.0011227609356865,-0.0519711822271347,0.0,0.0,0.0,-0.0148375481367111,60.0,19.61466217041016,0.0,-8.595044675985265e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0001052416191669,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001108247379306,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,8.185485057765618e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,0.0001108245778596,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,0.0005257003358565,284.8424072265625,294.1499938964844,299.6062927246094,295.0985412597656,299.9042053222656,299.6288757324219,285.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950783257049e-08,0.0011213730322197,-0.0515479110181331,0.0,0.0,0.0,-0.0147571489214897,60.0,19.539566040039062,0.0,-8.573827869895467e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0001052416191669,299.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001108247379306,299.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,8.185485057765618e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,0.0001108245778596,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,0.0005257003358565,284.8424072265625,294.1499938964844,299.6062927246094,295.0985412597656,299.9042053222656,299.6288757324219,285.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.005950783257049e-08,0.0011213730322197,-0.0515479110181331,0.0,0.0,0.0,-0.0147571489214897,60.0,19.539566040039062,0.0,-8.573827869895467e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,0.0001051774306688,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119873046875,0.0,0.0,0.0001107571442844,299.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,8.180492295650765e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91473388671875,0.0,0.0,0.0001107569914893,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,0.0005253797280602,284.8431701660156,294.1499938964844,299.5960388183594,295.0937194824219,299.9010314941406,299.6186828613281,285.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207076022401,1.9979477627885e-08,0.0011206876952201,-0.0513390116393566,0.0,0.0,0.0,-0.0147174699231982,60.0,19.502099990844727,0.0,-8.563366549196871e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91534423828125,0.0,0.0,0.0001051187791745,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.0001106953786802,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,8.175930270226672e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,0.0001106952258851,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0005250867689028,284.8440856933594,294.1499938964844,299.58575439453125,295.0888671875,299.89764404296875,299.6085205078125,285.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200825683772,1.9906343240450042e-08,0.0011200626613572,-0.0511481091380119,0.0,0.0,0.0,-0.0146812153980135,60.0,19.46537971496582,0.0,-8.553812591571842e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,0.0001049937345669,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.0001105636911233,299.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,8.166203770088032e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0001105635456042,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0005244622007012,284.8457336425781,294.1499938964844,299.5652160644531,295.0791931152344,299.89111328125,299.5881652832031,285.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187496129423,1.9750430624299042e-08,0.0011187298223376,-0.0507411062717437,0.0,0.0,0.0,-0.0146039249375462,60.0,19.391450881958008,0.0,-8.533461937076937e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,0.0001049937345669,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.0001105636911233,299.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,8.166203770088032e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0001105635456042,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229736328125,0.0,0.0,0.0005244622007012,284.8457336425781,294.1499938964844,299.5652160644531,295.0791931152344,299.89111328125,299.5881652832031,285.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187496129423,1.9750430624299042e-08,0.0011187298223376,-0.0507411062717437,0.0,0.0,0.0,-0.0146039249375462,60.0,19.391450881958008,0.0,-8.533461937076937e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0001048942431225,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,0.0001104589246097,299.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,8.158465789165348e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,0.0001104587790905,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,0.0005239652819,284.8476257324219,294.1499938964844,299.5447082519531,295.0695495605469,299.8842163085937,299.5678100585937,285.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176891857758,1.962636630992165e-08,0.0011176696280017,-0.0504172220826149,0.0,0.0,0.0,-0.0145424241200089,60.0,19.319860458374023,0.0,-8.517285721154624e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0001048942431225,299.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,0.0001104589246097,299.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,8.158465789165348e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,0.0001104587790905,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,0.0005239652819,284.8476257324219,294.1499938964844,299.5447082519531,295.0695495605469,299.8842163085937,299.5678100585937,285.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176891857758,1.962636630992165e-08,0.0011176696280017,-0.0504172220826149,0.0,0.0,0.0,-0.0145424241200089,60.0,19.319860458374023,0.0,-8.517285721154624e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0001048123522195,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,0.0001103726826841,299.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,8.15209568827413e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0001103725371649,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,0.0005235562566667,284.8497009277344,294.1499938964844,299.5242614746094,295.0599670410156,299.8770751953125,299.5474853515625,285.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168154887855,1.952422934436981e-08,0.0011167959310114,-0.0501505732536315,0.0,0.0,0.0,-0.0144917890429496,60.0,19.25113677978516,0.0,-8.503980097884779e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0001048123522195,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,0.0001103726826841,299.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9103698730469,0.0,0.0,8.15209568827413e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0001103725371649,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,0.0005235562566667,284.8497009277344,294.1499938964844,299.5242614746094,295.0599670410156,299.8770751953125,299.5474853515625,285.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168154887855,1.952422934436981e-08,0.0011167959310114,-0.0501505732536315,0.0,0.0,0.0,-0.0144917890429496,60.0,19.25113677978516,0.0,-8.503980097884779e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0001047491168719,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,0.00011030609312,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,8.147177868522704e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0001103059548768,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0005232404218986,284.8520202636719,294.1499938964844,299.5038757324219,295.050537109375,299.8695678710937,299.5271911621094,285.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445350218916253e-08,0.0011161217698827,-0.0499446354806423,0.0,0.0,0.0,-0.0144526865333318,60.0,19.186351776123047,0.0,-8.493711334267574e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91717529296875,0.0,0.0,0.0001047491168719,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9141540527344,0.0,0.0,0.00011030609312,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91119384765625,0.0,0.0,8.147177868522704e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167175292969,0.0,0.0,0.0001103059548768,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,0.0005232404218986,284.8520202636719,294.1499938964844,299.5038757324219,295.050537109375,299.8695678710937,299.5271911621094,285.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445350218916253e-08,0.0011161217698827,-0.0499446354806423,0.0,0.0,0.0,-0.0144526865333318,60.0,19.186351776123047,0.0,-8.493711334267574e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0001047179393935,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,0.0001102732567233,299.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,8.144752064254135e-05,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,0.0001102731112041,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0005230847164057,284.8532409667969,294.1499938964844,299.4936828613281,295.0458679199219,299.8657531738281,299.5170593261719,285.6460876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158091947436,1.940644978049022e-08,0.0011157897533848,-0.049843069165945,0.0,0.0,0.0,-0.014433404430747,60.0,19.15450668334961,0.0,-8.488649427818019e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,0.0001046870384016,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9150695800781,0.0,0.0,0.0001102407186408,299.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,8.14234881545417e-05,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,0.0001102405803976,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,0.0005229304078966,284.8545227050781,294.1499938964844,299.4835510253906,295.041259765625,299.8618469238281,299.5069274902344,285.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.9367908166145763e-08,0.0011154602980241,-0.049742441624403,0.0,0.0,0.0,-0.0144142983481287,60.0,19.12299156188965,0.0,-8.483635838274496e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0001046260076691,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0001101764501072,299.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,8.137601980706677e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.000110176311864,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,0.0005226255743764,284.8571472167969,294.1499938964844,299.4632873535156,295.0321960449219,299.8539123535156,299.4867248535156,285.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291773512009052e-08,0.0011148087214678,-0.0495436564087867,0.0,0.0,0.0,-0.0143765518441796,60.0,19.060640335083008,0.0,-8.473735846337149e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0001046260076691,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0001101764501072,299.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132080078125,0.0,0.0,8.137601980706677e-05,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.000110176311864,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,0.0005226255743764,284.8571472167969,294.1499938964844,299.4632873535156,295.0321960449219,299.8539123535156,299.4867248535156,285.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291773512009052e-08,0.0011148087214678,-0.0495436564087867,0.0,0.0,0.0,-0.0143765518441796,60.0,19.060640335083008,0.0,-8.473735846337149e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0001045660465024,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.0001101133020711,299.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,8.132937364280224e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001101131638279,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92706298828125,0.0,0.0,0.000522326095961,284.8599548339844,294.1499938964844,299.44317626953125,295.0234069824219,299.84576416015625,299.46661376953125,285.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.92169657964314e-08,0.0011141690192744,-0.0493483357131481,0.0,0.0,0.0,-0.014339467510581,60.0,18.999509811401367,0.0,-8.46401420062648e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0001045660465024,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.0001101133020711,299.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,8.132937364280224e-05,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001101131638279,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92706298828125,0.0,0.0,0.000522326095961,284.8599548339844,294.1499938964844,299.44317626953125,295.0234069824219,299.84576416015625,299.46661376953125,285.6831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.92169657964314e-08,0.0011141690192744,-0.0493483357131481,0.0,0.0,0.0,-0.014339467510581,60.0,18.999509811401367,0.0,-8.46401420062648e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,0.0001045069075189,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001100510271498,299.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,8.128337503876537e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,0.0001100508889066,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,0.0005220307502895,284.8629455566406,294.1499938964844,299.4231262207031,295.0149230957031,299.8373718261719,299.4465637207031,285.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.0143028972670435,60.0,18.939592361450195,0.0,-8.45443324237749e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,0.0001045069075189,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0001100510271498,299.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,8.128337503876537e-05,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,0.0001100508889066,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,0.0005220307502895,284.8629455566406,294.1499938964844,299.4231262207031,295.0149230957031,299.8373718261719,299.4465637207031,285.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143195473247946e-08,0.0011135382810607,-0.0491557121276855,0.0,0.0,0.0,-0.0143028972670435,60.0,18.939592361450195,0.0,-8.45443324237749e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0001044485034071,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.0001099895162042,299.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,8.123795123538002e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,0.0001099893852369,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.000521739013493,284.8660888671875,294.1499938964844,299.4032287597656,295.0068054199219,299.8287353515625,299.4266662597656,285.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129154590889,-0.0489654690027236,0.0,0.0,0.0,-0.0142667787149548,60.0,18.880903244018555,0.0,-8.444975918564523e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0001044485034071,299.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200744628906,0.0,0.0,0.0001099895162042,299.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,8.123795123538002e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,0.0001099893852369,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.000521739013493,284.8660888671875,294.1499938964844,299.4032287597656,295.0068054199219,299.8287353515625,299.4266662597656,285.71246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.907033819747994e-08,0.0011129154590889,-0.0489654690027236,0.0,0.0,0.0,-0.0142667787149548,60.0,18.880903244018555,0.0,-8.444975918564523e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,0.0001044196033035,299.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0001099590808735,299.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,8.12154685263522e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232788085937,0.0,0.0,0.0001099589499062,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303283691406,0.0,0.0,0.0005215946584939,284.86773681640625,294.1499938964844,299.3933410644531,295.0028686523437,299.8243408203125,299.416748046875,285.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428525906748e-08,0.001112607656978,-0.0488713271915912,0.0,0.0,0.0,-0.0142489084973931,60.0,18.85212516784668,0.0,-8.44029770519228e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,0.000104390848719,299.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217224121094,0.0,0.0,0.0001099287983379,299.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189758300781,0.0,0.0,8.11931022326462e-05,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,0.0001099286673706,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,0.0005214510601945,284.8694152832031,294.1499938964844,299.3834533691406,294.99908447265625,299.81988525390625,299.4068908691406,285.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998409956338943e-08,0.001112300902605,-0.0487776435911655,0.0,0.0,0.0,-0.0142311230301857,60.0,18.82370376586914,0.0,-8.43564365027305e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.000104333863419,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001098687935154,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,8.114877709886059e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,0.0001098686625482,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0005211664247326,284.8728942871094,294.1499938964844,299.3638610839844,294.9918212890625,299.81085205078125,299.38720703125,285.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927327261053506e-08,0.0011116926325485,-0.0485920272767543,0.0,0.0,0.0,-0.0141958817839622,60.0,18.767587661743164,0.0,-8.426427200447507e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.000104333863419,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,0.0001098687935154,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,8.114877709886059e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,0.0001098686625482,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0005211664247326,284.8728942871094,294.1499938964844,299.3638610839844,294.9918212890625,299.81085205078125,299.38720703125,285.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927327261053506e-08,0.0011116926325485,-0.0485920272767543,0.0,0.0,0.0,-0.0141958817839622,60.0,18.767587661743164,0.0,-8.426427200447507e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,0.0001042777657858,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0001098097127396,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,8.110514318104833e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,0.0001098095817724,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,0.0005208862712606,284.87652587890625,294.1499938964844,299.3443908691406,294.98504638671875,299.8016357421875,299.36767578125,285.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092757105827,0.0,0.0,0.0,-0.0141611890867352,60.0,18.71288681030273,0.0,-8.417357832968264e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,0.0001042777657858,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0001098097127396,299.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,8.110514318104833e-05,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,0.0001098095817724,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,0.0005208862712606,284.87652587890625,294.1499938964844,299.3443908691406,294.98504638671875,299.8016357421875,299.36767578125,285.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734413065165e-08,0.0011110942577943,-0.0484092757105827,0.0,0.0,0.0,-0.0141611890867352,60.0,18.71288681030273,0.0,-8.417357832968264e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
