time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963460,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0001042226867866,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,0.0001097517088055,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,8.106229506665841e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0001097515778383,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,0.0005206111818552,284.8802795410156,294.1499938964844,299.3251037597656,294.97882080078125,299.792236328125,299.3482971191406,285.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788632871746813e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.659713745117188,0.0,-8.40845828520287e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0001042226867866,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,0.0001097517088055,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,8.106229506665841e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0001097515778383,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,0.0005206111818552,284.8802795410156,294.1499938964844,299.3251037597656,294.97882080078125,299.792236328125,299.3482971191406,285.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.8788632871746813e-08,0.0011105068260803,-0.0482298359274864,0.0,0.0,0.0,-0.0141271259635686,60.0,18.659713745117188,0.0,-8.40845828520287e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,0.0001041688301484,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,0.0001096949927159,299.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,8.102040737867355e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,0.0001096948690246,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,0.0005203422042541,284.8842163085937,294.1499938964844,299.3060302734375,294.97320556640625,299.7826538085937,299.3291015625,285.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145283243753e-08,0.0011099324328824,-0.0480543971061706,0.0,0.0,0.0,-0.014093822799623,60.0,18.6081771850586,0.0,-8.399761242117165e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,0.0001041688301484,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,0.0001096949927159,299.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,8.102040737867355e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,0.0001096948690246,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,0.0005203422042541,284.8842163085937,294.1499938964844,299.3060302734375,294.97320556640625,299.7826538085937,299.3291015625,285.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.872145283243753e-08,0.0011099324328824,-0.0480543971061706,0.0,0.0,0.0,-0.014093822799623,60.0,18.6081771850586,0.0,-8.399761242117165e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,0.0001041425566654,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.0001096673222491,299.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,8.099996921373531e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,0.0001096671985578,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0005202109459787,284.88623046875,294.1499938964844,299.2965393066406,294.9706115722656,299.7778015136719,299.319580078125,285.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688668390609564e-08,0.0011096526868641,-0.0479687787592411,0.0,0.0,0.0,-0.0140775730833411,60.0,18.583236694335938,0.0,-8.395518591441944e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,0.0001041166324284,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.0001096400228561,299.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,8.097980753518641e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,0.0001096398991649,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.0005200814921408,284.8883056640625,294.1499938964844,299.2871398925781,294.9682006835937,299.7728881835937,299.31011962890625,285.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.865632981434829e-08,0.0011093762004747,-0.0478843227028846,0.0,0.0,0.0,-0.0140615422278642,60.0,18.558713912963867,0.0,-8.391334915813786e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.000104065897176,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,0.0001095865954994,299.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,8.094034274108708e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,0.0001095864718081,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,0.0005198281141929,284.8924865722656,294.1499938964844,299.2684631347656,294.9638977050781,299.76300048828125,299.291259765625,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,-0.0140301631763577,60.0,18.510662078857425,0.0,-8.383150174040568e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.000104065897176,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,0.0001095865954994,299.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,8.094034274108708e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363098144531,0.0,0.0,0.0001095864718081,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,0.0005198281141929,284.8924865722656,294.1499938964844,299.2684631347656,294.9638977050781,299.76300048828125,299.291259765625,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.859303999651729e-08,0.0011088345199823,-0.0477190315723419,0.0,0.0,0.0,-0.0140301631763577,60.0,18.510662078857425,0.0,-8.383150174040568e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,0.0001040245551848,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,0.000109543056169,299.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,8.090819028439e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,0.0001095429397537,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,0.0005196216516196,284.8968505859375,294.1499938964844,299.25,294.9603271484375,299.7529602050781,299.27264404296875,285.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541454593901108e-08,0.0011083934223279,-0.047584306448698,0.0,0.0,0.0,-0.0140045899897813,60.0,18.46550178527832,0.0,-8.376481730465457e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,0.0001040245551848,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,0.000109543056169,299.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,8.090819028439e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,0.0001095429397537,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,0.0005196216516196,284.8968505859375,294.1499938964844,299.25,294.9603271484375,299.7529602050781,299.27264404296875,285.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084119323641,1.8541454593901108e-08,0.0011083934223279,-0.047584306448698,0.0,0.0,0.0,-0.0140045899897813,60.0,18.46550178527832,0.0,-8.376481730465457e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,0.0001040273564285,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,0.0001095460029318,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,8.091035851975903e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,0.0001095458865165,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,0.0005196356214582,284.9013671875,294.1499938964844,299.2317810058594,294.9573059082031,299.7427062988281,299.2541809082031,285.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084408033639,1.8544868751746435e-08,0.0011084222933277,-0.0475932247936725,0.0,0.0,0.0,-0.0140062812715768,60.0,18.4274959564209,0.0,-8.376922977504364e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,0.0001040273564285,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,0.0001095460029318,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,8.091035851975903e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94140625,0.0,0.0,0.0001095458865165,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476928710937,0.0,0.0,0.0005196356214582,284.9013671875,294.1499938964844,299.2317810058594,294.9573059082031,299.7427062988281,299.2541809082031,285.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084408033639,1.8544868751746435e-08,0.0011084222933277,-0.0475932247936725,0.0,0.0,0.0,-0.0140062812715768,60.0,18.4274959564209,0.0,-8.376922977504364e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,0.0001040859060594,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,0.0001096076521207,299.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,8.09558987384662e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,0.0001096075429813,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,0.0005199281149543,284.9061584472656,294.1499938964844,299.2137756347656,294.9546813964844,299.7322082519531,299.2359619140625,285.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090660700574,1.8617759778294385e-08,0.0011090474436059,-0.0477835908532142,0.0,0.0,0.0,-0.0140424259006977,60.0,18.39984130859375,0.0,-8.386346195266017e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,0.0001040859060594,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,0.0001096076521207,299.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,8.09558987384662e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,0.0001096075429813,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,0.0005199281149543,284.9061584472656,294.1499938964844,299.2137756347656,294.9546813964844,299.7322082519531,299.2359619140625,285.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090660700574,1.8617759778294385e-08,0.0011090474436059,-0.0477835908532142,0.0,0.0,0.0,-0.0140424259006977,60.0,18.39984130859375,0.0,-8.386346195266017e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,0.0001040934730553,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,0.0001096156192943,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411926269531,0.0,0.0,8.096177771221846e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,0.0001096155101549,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.0005199659499339,284.9085388183594,294.1499938964844,299.204833984375,294.9534912109375,299.7269592285156,299.2268371582031,285.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091484921053,1.8627154929617973e-08,0.0011091298656538,-0.0478081256151199,0.0,0.0,0.0,-0.0140470946207642,60.0,18.38462829589844,0.0,-8.387561223344164e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,0.0001041508148773,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001096760097425,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,8.100637933239341e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,0.0001096758933272,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532165527344,0.0,0.0,0.0005202523898333,284.9109191894531,294.1499938964844,299.1959533691406,294.952392578125,299.72174072265625,299.2177429199219,285.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097566457465,1.86985751327029e-08,0.001109738019295,-0.0479946471750736,0.0,0.0,0.0,-0.0140824867412447,60.0,18.37122917175293,0.0,-8.396800410537254e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0001043009178829,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0001098340653697,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,8.112312207231298e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.0001098339562304,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,0.0005210022209212,284.9158020019531,294.1499938964844,299.1783447265625,294.9504089355469,299.7110900878906,299.1996765136719,285.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111352816224,1.888554024276345e-08,0.0011113339569419,-0.0484829060733318,0.0,0.0,0.0,-0.014175159856677,60.0,18.35263442993164,0.0,-8.421011443715545e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0001043009178829,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480285644531,0.0,0.0,0.0001098340653697,299.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,8.112312207231298e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,0.0001098339562304,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,0.0005210022209212,284.9158020019531,294.1499938964844,299.1783447265625,294.9504089355469,299.7110900878906,299.1996765136719,285.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111352816224,1.888554024276345e-08,0.0011113339569419,-0.0484829060733318,0.0,0.0,0.0,-0.014175159856677,60.0,18.35263442993164,0.0,-8.421011443715545e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0001044937162077,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,0.0001100370864151,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,8.127307228278369e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0001100369772757,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0005219653248786,284.9208068847656,294.1499938964844,299.1609191894531,294.9487609863281,299.7003479003906,299.1817932128906,285.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134066153317,1.9125710792877733e-08,0.0011133874068036,-0.0491100549697876,0.0,0.0,0.0,-0.0142942210659384,60.0,18.343318939208984,0.0,-8.452163058336738e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,0.0001044937162077,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511108398437,0.0,0.0,0.0001100370864151,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,8.127307228278369e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0001100369772757,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,0.0005219653248786,284.9208068847656,294.1499938964844,299.1609191894531,294.9487609863281,299.7003479003906,299.1817932128906,285.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134066153317,1.9125710792877733e-08,0.0011133874068036,-0.0491100549697876,0.0,0.0,0.0,-0.0142942210659384,60.0,18.343318939208984,0.0,-8.452163058336738e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,0.0001047518235282,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,0.0001103088943636,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,8.147382322931662e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0001103087852243,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,0.0005232546827755,284.9261169433594,294.1499938964844,299.1436462402344,294.9473571777344,299.6893005371094,299.1641540527344,285.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161565780639,1.9447275789730163e-08,0.0011161371367052,-0.0499496608972549,0.0,0.0,0.0,-0.0144536346197128,60.0,18.347719192504883,0.0,-8.493962155853296e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,0.0001047518235282,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,0.0001103088943636,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521789550781,0.0,0.0,8.147382322931662e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0001103087852243,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,0.0005232546827755,284.9261169433594,294.1499938964844,299.1436462402344,294.9473571777344,299.6893005371094,299.1641540527344,285.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161565780639,1.9447275789730163e-08,0.0011161371367052,-0.0499496608972549,0.0,0.0,0.0,-0.0144536346197128,60.0,18.347719192504883,0.0,-8.493962155853296e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0001050146456691,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,0.0001105856572394,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,8.16782412584871e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.0001105855481,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.0005245675565674,284.9316101074219,294.1499938964844,299.1265563964844,294.9462585449219,299.6780700683594,299.1465759277344,285.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189574142917,1.9774709869579965e-08,0.001118937623687,-0.0508044846355915,0.0,0.0,0.0,-0.0146159613505005,60.0,18.35581588745117,0.0,-8.536629536592957e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,0.0001050146456691,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,0.0001105856572394,299.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,8.16782412584871e-05,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.0001105855481,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657287597656,0.0,0.0,0.0005245675565674,284.9316101074219,294.1499938964844,299.1265563964844,294.9462585449219,299.6780700683594,299.1465759277344,285.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189574142917,1.9774709869579965e-08,0.001118937623687,-0.0508044846355915,0.0,0.0,0.0,-0.0146159613505005,60.0,18.35581588745117,0.0,-8.536629536592957e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,0.0001051473882398,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.0001107254356611,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,8.178148709703237e-05,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9616394042969,0.0,0.0,0.0001107253265217,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,0.0005252306000329,284.934326171875,294.1499938964844,299.1180419921875,294.94580078125,299.6725158691406,299.13775634765625,285.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203723261132,1.9940085138614453e-08,0.0011203523026779,-0.0512361824512481,0.0,0.0,0.0,-0.0146979484707117,60.0,18.35885429382324,0.0,-8.558219377619025e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,0.0001053062369464,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96148681640625,0.0,0.0,0.0001108927099267,299.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,8.19050328573212e-05,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,0.0001108926007873,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0005260240868665,284.9371032714844,294.1499938964844,299.1095886230469,294.9454040527344,299.6668701171875,299.1290588378906,285.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220620945096,2.0137987277735192e-08,0.0011220419546589,-0.0517527535557746,0.0,0.0,0.0,-0.0147960437461733,60.0,18.366111755371094,0.0,-8.58409237025626e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.0,0.0,0.0001056140390574,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,0.0001112168392864,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,8.214443369070068e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,0.000111216737423,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0005275617004372,284.9427185058594,294.1499938964844,299.0927734375,294.9447631835937,299.6555480957031,299.1116027832031,285.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253409320488,2.0521476074009115e-08,0.0011253203265368,-0.052753634750843,0.0,0.0,0.0,-0.0149861518293619,60.0,18.38039207458496,0.0,-8.63433911035827e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.0,0.0,0.0001056140390574,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,0.0001112168392864,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,8.214443369070068e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,0.000111216737423,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0005275617004372,284.9427185058594,294.1499938964844,299.0927734375,294.9447631835937,299.6555480957031,299.1116027832031,285.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253409320488,2.0521476074009115e-08,0.0011253203265368,-0.052753634750843,0.0,0.0,0.0,-0.0149861518293619,60.0,18.38039207458496,0.0,-8.63433911035827e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,0.0001059573405655,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,0.0001115783525165,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,8.241143950726837e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.0001115782433771,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.0005292765563353,284.948486328125,294.1499938964844,299.0760498046875,294.9443664550781,299.64404296875,299.0943908691406,285.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290021939203,2.0949199708297783e-08,0.0011289812391623,-0.0538697764277458,0.0,0.0,0.0,-0.0151982102543115,60.0,18.400554656982425,0.0,-8.690553698897929e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,0.0001059573405655,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,0.0001115783525165,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,8.241143950726837e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.0001115782433771,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.0005292765563353,284.948486328125,294.1499938964844,299.0760498046875,294.9443664550781,299.64404296875,299.0943908691406,285.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290021939203,2.0949199708297783e-08,0.0011289812391623,-0.0538697764277458,0.0,0.0,0.0,-0.0151982102543115,60.0,18.400554656982425,0.0,-8.690553698897929e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,0.0001062854134943,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.0001119238295359,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,8.266660734079778e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.0001119237203965,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.0005309153930284,284.9543762207031,294.1499938964844,299.0594787597656,294.9441223144531,299.6324462890625,299.0772399902344,285.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324930237606,2.1357948298827978e-08,0.0011324717197567,-0.0549362264573574,0.0,0.0,0.0,-0.0154008204117417,60.0,18.42276954650879,0.0,-8.74444552323439e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748840332031,0.0,0.0,0.0001062854134943,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.0001119238295359,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,8.266660734079778e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.0001119237203965,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.0005309153930284,284.9543762207031,294.1499938964844,299.0594787597656,294.9441223144531,299.6324462890625,299.0772399902344,285.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324930237606,2.1357948298827978e-08,0.0011324717197567,-0.0549362264573574,0.0,0.0,0.0,-0.0154008204117417,60.0,18.42276954650879,0.0,-8.74444552323439e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0001066401746356,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,0.0001122974063036,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,8.294253348140046e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,0.0001122972971643,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0005326875252649,284.9604797363281,294.1499938964844,299.04296875,294.9440612792969,299.62066650390625,299.060302734375,285.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.1799957394819103e-08,0.0011362554505467,-0.056089237332344,0.0,0.0,0.0,-0.015619964338839,60.0,18.4482364654541,0.0,-8.802908268989995e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0001066401746356,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,0.0001122974063036,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,8.294253348140046e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,0.0001122972971643,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0005326875252649,284.9604797363281,294.1499938964844,299.04296875,294.9440612792969,299.62066650390625,299.060302734375,285.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362772202119,2.1799957394819103e-08,0.0011362554505467,-0.056089237332344,0.0,0.0,0.0,-0.015619964338839,60.0,18.4482364654541,0.0,-8.802908268989995e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,0.0001068065030267,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,0.0001124725531553,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,8.307189273182303e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,0.0001124724512919,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,0.0005335183814167,284.9635925292969,294.1499938964844,299.0347595214844,294.944091796875,299.61474609375,299.0518493652344,286.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380470823496,2.2007185407346697e-08,0.0011380250798538,-0.0566297322511673,0.0,0.0,0.0,-0.0157226845622062,60.0,18.461153030395508,0.0,-8.830384956581838e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.000106978797703,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,0.0001126539864344,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,8.320590131916106e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,0.000112653884571,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,0.0005343789816834,284.9667663574219,294.1499938964844,299.0265808105469,294.94415283203125,299.6087341308594,299.0434875488281,286.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221849249604023e-08,0.0011398586211726,-0.0571895763278007,0.0,0.0,0.0,-0.0158290918916463,60.0,18.47480773925781,0.0,-8.858892641683269e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,0.0001073186358553,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.0001130118544097,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,8.347022230736911e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0001130117525462,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0005360766081139,284.97332763671875,294.1499938964844,299.0102233886719,294.94439697265625,299.5965576171875,299.0268249511719,286.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.264527054762766e-08,0.0011434791376814,-0.0582936964929103,0.0,0.0,0.0,-0.0160390008240938,60.0,18.502376556396484,0.0,-8.915258575825646e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,0.0001073186358553,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.0001130118544097,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,8.347022230736911e-05,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,0.0001130117525462,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0005360766081139,284.97332763671875,294.1499938964844,299.0102233886719,294.94439697265625,299.5965576171875,299.0268249511719,286.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435018386691,2.264527054762766e-08,0.0011434791376814,-0.0582936964929103,0.0,0.0,0.0,-0.0160390008240938,60.0,18.502376556396484,0.0,-8.915258575825646e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0001076601693057,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,0.0001133714977186,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,8.373585296794772e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0001133713958552,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,0.0005377826746553,284.9798889160156,294.1499938964844,298.9939880371094,294.9447326660156,299.5843811035156,299.0101318359375,286.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070798604862843e-08,0.0011471176985651,-0.0594030916690826,0.0,0.0,0.0,-0.0162499528378248,60.0,18.530012130737305,0.0,-8.972083520575327e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
