time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965800,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,0.0001076601693057,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,0.0001133714977186,299.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9879150390625,0.0,0.0,8.373585296794772e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0001133713958552,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,0.0005377826746553,284.9798889160156,294.1499938964844,298.9939880371094,294.9447326660156,299.5843811035156,299.0101318359375,286.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471407487988,2.3070798604862843e-08,0.0011471176985651,-0.0594030916690826,0.0,0.0,0.0,-0.0162499528378248,60.0,18.530012130737305,0.0,-8.972083520575327e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,0.0001079810535884,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,0.0001137094077421,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,8.398542559007183e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,0.0001137093058787,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,0.0005393855972215,284.98681640625,294.1499938964844,298.9777526855469,294.9451599121094,299.5718994140625,298.9935913085937,286.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505592847242,2.3470605015063484e-08,0.0011505358852446,-0.0604452453553676,0.0,0.0,0.0,-0.016448151320219,60.0,18.55623817443848,0.0,-9.025638547655036e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,0.0001079810535884,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,0.0001137094077421,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,8.398542559007183e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,0.0001137093058787,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015563964844,0.0,0.0,0.0005393855972215,284.98681640625,294.1499938964844,298.9777526855469,294.9451599121094,299.5718994140625,298.9935913085937,286.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505592847242,2.3470605015063484e-08,0.0011505358852446,-0.0604452453553676,0.0,0.0,0.0,-0.016448151320219,60.0,18.55623817443848,0.0,-9.025638547655036e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,0.00010831758118,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001140637832577,299.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,8.424717088928446e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001140636813943,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,0.0005410666344687,284.9935913085937,294.1499938964844,298.96160888671875,294.9456787109375,299.5595703125,298.9770202636719,286.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541477870196,2.388990161250604e-08,0.0011541239218786,-0.0615379847586154,0.0,0.0,0.0,-0.0166560281068086,60.0,18.583881378173828,0.0,-9.08197463900251e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,0.00010831758118,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001140637832577,299.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,8.424717088928446e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001140636813943,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,0.0005410666344687,284.9935913085937,294.1499938964844,298.96160888671875,294.9456787109375,299.5595703125,298.9770202636719,286.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541477870196,2.388990161250604e-08,0.0011541239218786,-0.0615379847586154,0.0,0.0,0.0,-0.0166560281068086,60.0,18.583881378173828,0.0,-9.08197463900251e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,0.0001084643954527,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,0.000114218390081,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,8.436135976808146e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0001142182882176,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0005417999927885,284.9971618652344,294.1499938964844,298.9535217285156,294.9459533691406,299.5532531738281,298.96881103515625,286.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557088000699,2.4072825510756963e-08,0.0011556847020983,-0.0620146431028842,0.0,0.0,0.0,-0.0167466942220926,60.0,18.59543228149414,0.0,-9.106607734565841e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0001086270349333,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,0.0001143896515714,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,8.448785229120404e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,0.0001143895569839,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,0.0005426123971119,285.0006408691406,294.1499938964844,298.9454650878906,294.9462585449219,299.5470275878906,298.9605407714844,286.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574419913813,2.42754616408547e-08,0.001157417660579,-0.0625426173210144,0.0,0.0,0.0,-0.0168471504002809,60.0,18.608543395996094,0.0,-9.133933076554969e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0001089092038455,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0001146867871284,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,8.470731700072065e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,0.0001146866925409,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0005440219538286,285.0078125,294.1499938964844,298.9293518066406,294.94683837890625,299.53436279296875,298.94415283203125,286.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604466708377,2.4627023975654083e-08,0.0011604221072047,-0.063458502292633,0.0,0.0,0.0,-0.0170214269310235,60.0,18.63037872314453,0.0,-9.181439253325153e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,0.0001089092038455,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00933837890625,0.0,0.0,0.0001146867871284,299.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,8.470731700072065e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,0.0001146866925409,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0005440219538286,285.0078125,294.1499938964844,298.9293518066406,294.94683837890625,299.53436279296875,298.94415283203125,286.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604466708377,2.4627023975654083e-08,0.0011604221072047,-0.063458502292633,0.0,0.0,0.0,-0.0170214269310235,60.0,18.63037872314453,0.0,-9.181439253325153e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,0.0001091929661924,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001149855961557,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,8.492801862303168e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0001149855015682,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0005454394267871,285.01495361328125,294.1499938964844,298.9132385253906,294.9474792480469,299.521728515625,298.927734375,286.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634698603302,2.4980570501043082e-08,0.0011634449474513,-0.0643793940544128,0.0,0.0,0.0,-0.0171966943889856,60.0,18.65253257751465,0.0,-9.22933693914274e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162658691406,0.0,0.0,0.0001091929661924,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0001149855961557,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,8.492801862303168e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0001149855015682,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0005454394267871,285.01495361328125,294.1499938964844,298.9132385253906,294.9474792480469,299.521728515625,298.927734375,286.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634698603302,2.4980570501043082e-08,0.0011634449474513,-0.0643793940544128,0.0,0.0,0.0,-0.0171966943889856,60.0,18.65253257751465,0.0,-9.22933693914274e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,0.000109441083623,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,0.0001152468757936,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,8.512099884683266e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001152467884821,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.000546678842511,285.0222473144531,294.1499938964844,298.8971252441406,294.9480895996094,299.50897216796875,298.9114074707031,286.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661131866276,2.5289708105447065e-08,0.0011660879245027,-0.0651844814419746,0.0,0.0,0.0,-0.0173499435186386,60.0,18.670238494873047,0.0,-9.271320067227864e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,0.000109441083623,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194702148437,0.0,0.0,0.0001152468757936,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,8.512099884683266e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001152467884821,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,0.000546678842511,285.0222473144531,294.1499938964844,298.8971252441406,294.9480895996094,299.50897216796875,298.9114074707031,286.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661131866276,2.5289708105447065e-08,0.0011660879245027,-0.0651844814419746,0.0,0.0,0.0,-0.0173499435186386,60.0,18.670238494873047,0.0,-9.271320067227864e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,0.0001096614869311,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,0.0001154789715656,299.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,8.529242040822282e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,0.0001154788769781,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,0.0005477798404172,285.0296630859375,294.1499938964844,298.8809814453125,294.9486999511719,299.49615478515625,298.89508056640625,286.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684615164995,2.556430089839523e-08,0.0011684359051287,-0.0658995062112808,0.0,0.0,0.0,-0.0174860712140798,60.0,18.684194564819336,0.0,-9.3086917729579e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,0.0001096614869311,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,0.0001154789715656,299.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,8.529242040822282e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,0.0001154788769781,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,0.0005477798404172,285.0296630859375,294.1499938964844,298.8809814453125,294.9486999511719,299.49615478515625,298.89508056640625,286.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684615164995,2.556430089839523e-08,0.0011684359051287,-0.0658995062112808,0.0,0.0,0.0,-0.0174860712140798,60.0,18.684194564819336,0.0,-9.3086917729579e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292663574219,0.0,0.0,0.0001097626882256,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,0.0001155855425167,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,8.537113171769306e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,0.0001155854552052,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,0.0005482853739522,285.0334167480469,294.1499938964844,298.8728942871094,294.948974609375,299.4896850585937,298.8869323730469,286.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695391731336,2.5690390259569543e-08,0.0011695134453475,-0.066227801144123,0.0,0.0,0.0,-0.0175485759973526,60.0,18.68987274169922,0.0,-9.32587767010773e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,0.0001098544380511,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001156821599579,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,8.544249430997297e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,0.0001156820726464,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.0005487437010742,285.0372009277344,294.1499938964844,298.8648376464844,294.9492492675781,299.4832458496094,298.8787841796875,286.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170516712591,2.5804695269471267e-08,0.0011704908683896,-0.0665253922343254,0.0,0.0,0.0,-0.0176052432507276,60.0,18.69437789916992,0.0,-9.341470530443985e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0001100087320082,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001158446320914,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,8.55624966789037e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0001158445447799,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0005495144287124,285.0448608398437,294.1499938964844,298.8486328125,294.94976806640625,299.47021484375,298.86248779296875,286.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721602641046,2.599690596127857e-08,0.0011721343034878,-0.0670257732272148,0.0,0.0,0.0,-0.0177005287259817,60.0,18.69922637939453,0.0,-9.367720821273909e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03741455078125,0.0,0.0,0.0001100087320082,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001158446320914,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,8.55624966789037e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0001158445447799,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0005495144287124,285.0448608398437,294.1499938964844,298.8486328125,294.94976806640625,299.47021484375,298.86248779296875,286.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721602641046,2.599690596127857e-08,0.0011721343034878,-0.0670257732272148,0.0,0.0,0.0,-0.0177005287259817,60.0,18.69922637939453,0.0,-9.367720821273909e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.000110129956738,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0001159722887678,299.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,8.565677853766829e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0001159721941803,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0005501200212165,285.0526428222656,294.1499938964844,298.8323974609375,294.9501953125,299.4571228027344,298.8461608886719,286.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734521249309,2.6147914056196e-08,0.0011734260478988,-0.0674188584089279,0.0,0.0,0.0,-0.0177753921598196,60.0,18.69916534423828,0.0,-9.388369193175097e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.000110129956738,299.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04119873046875,0.0,0.0,0.0001159722887678,299.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394592285156,0.0,0.0,8.565677853766829e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,0.0001159721941803,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0005501200212165,285.0526428222656,294.1499938964844,298.8323974609375,294.9501953125,299.4571228027344,298.8461608886719,286.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734521249309,2.6147914056196e-08,0.0011734260478988,-0.0674188584089279,0.0,0.0,0.0,-0.0177753921598196,60.0,18.69916534423828,0.0,-9.388369193175097e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0001102078022086,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0001160542669822,299.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,8.571732905693352e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,0.0001160541796707,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0005505089065991,285.060546875,294.1499938964844,298.8160705566406,294.95050048828125,299.4439697265625,298.829833984375,286.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742810020223,2.6244869388847292e-08,0.0011742548085749,-0.0676712319254875,0.0,0.0,0.0,-0.0178234558552503,60.0,18.69293212890625,0.0,-9.40163928930815e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0001102078022086,299.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0001160542669822,299.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,8.571732905693352e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,0.0001160541796707,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0005505089065991,285.060546875,294.1499938964844,298.8160705566406,294.95050048828125,299.4439697265625,298.829833984375,286.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742810020223,2.6244869388847292e-08,0.0011742548085749,-0.0676712319254875,0.0,0.0,0.0,-0.0178234558552503,60.0,18.69293212890625,0.0,-9.40163928930815e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0001102448732126,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0001160932952188,299.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,8.574615640100092e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0001160932079073,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0005506941233761,285.06854248046875,294.1499938964844,298.7996826171875,294.9507141113281,299.43072509765625,298.8134460449219,286.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746759992092,2.6291004928680195e-08,0.0011746496893465,-0.0677913129329681,0.0,0.0,0.0,-0.0178463291376829,60.0,18.680721282958984,0.0,-9.407956724771793e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0001102448732126,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,0.0001160932952188,299.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,8.574615640100092e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0001160932079073,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,0.0005506941233761,285.06854248046875,294.1499938964844,298.7996826171875,294.9507141113281,299.43072509765625,298.8134460449219,286.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746759992092,2.6291004928680195e-08,0.0011746496893465,-0.0677913129329681,0.0,0.0,0.0,-0.0178463291376829,60.0,18.680721282958984,0.0,-9.407956724771793e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,0.0001102461174014,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001160946048912,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,8.57471241033636e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,0.0001160945175797,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,0.0005507003515958,285.07257080078125,294.1499938964844,298.7914733886719,294.9507751464844,299.4241027832031,298.80523681640625,286.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746883392333,2.6292523713777882e-08,0.0011746620293706,-0.0677952617406845,0.0,0.0,0.0,-0.017847079783678,60.0,18.67208671569824,0.0,-9.408164913793372e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001102333626477,299.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,0.0001160811734735,299.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,8.573719969717786e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.000116081086162,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0005506366142071,285.0766296386719,294.1499938964844,298.7832336425781,294.9508056640625,299.4174499511719,298.7970275878906,286.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745522497221,2.62766004510695e-08,0.0011745260562747,-0.0677538216114044,0.0,0.0,0.0,-0.0178391858935356,60.0,18.661508560180664,0.0,-9.405984258137325e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0001101638117688,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0001160079336841,299.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,8.56831029523164e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0001160078536486,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0005502892308868,285.0848388671875,294.1499938964844,298.76666259765625,294.95074462890625,299.4040832519531,298.7805480957031,286.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738110333681,2.6189876933813145e-08,0.0011737848399206,-0.0675280913710594,0.0,0.0,0.0,-0.0177961941808462,60.0,18.63387489318848,0.0,-9.394111799565509e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0001101638117688,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,0.0001160079336841,299.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,8.56831029523164e-05,298.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.0001160078536486,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,0.0005502892308868,285.0848388671875,294.1499938964844,298.76666259765625,294.95074462890625,299.4040832519531,298.7805480957031,286.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738110333681,2.6189876933813145e-08,0.0011737848399206,-0.0675280913710594,0.0,0.0,0.0,-0.0177961941808462,60.0,18.63387489318848,0.0,-9.394111799565509e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0001100371518987,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0001158745508291,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,8.558458648622036e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0001158744635176,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0005496565718203,285.0931396484375,294.1499938964844,298.75,294.95050048828125,299.3906555175781,298.7640380859375,286.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724617797881,2.603197479800201e-08,0.001172435702756,-0.0671170651912689,0.0,0.0,0.0,-0.0177179221063852,60.0,18.59794235229492,0.0,-9.372513432026609e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0001100371518987,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0001158745508291,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,8.558458648622036e-05,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0001158744635176,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0005496565718203,285.0931396484375,294.1499938964844,298.75,294.95050048828125,299.3906555175781,298.7640380859375,286.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724617797881,2.603197479800201e-08,0.001172435702756,-0.0671170651912689,0.0,0.0,0.0,-0.0177179221063852,60.0,18.59794235229492,0.0,-9.372513432026609e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001098156790249,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0001156413272838,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,8.541232818970457e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001156412472482,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.000548550277017,285.1015014648437,294.1499938964844,298.733154296875,294.9501953125,299.377197265625,298.7474060058594,286.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170101808384,2.575593249787289e-08,0.0011700760805979,-0.0663984343409538,0.0,0.0,0.0,-0.0175810791552066,60.0,18.55088806152344,0.0,-9.334816297723593e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.0001098156790249,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0001156413272838,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,8.541232818970457e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001156412472482,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.000548550277017,285.1015014648437,294.1499938964844,298.733154296875,294.9501953125,299.377197265625,298.7474060058594,286.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170101808384,2.575593249787289e-08,0.0011700760805979,-0.0663984343409538,0.0,0.0,0.0,-0.0175810791552066,60.0,18.55088806152344,0.0,-9.334816297723593e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0001094567487598,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0001152633485617,299.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,8.513315697200596e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.0001152632685261,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0005467573646456,285.1099548339844,294.1499938964844,298.716064453125,294.9499206542969,299.3637084960937,298.7306823730469,286.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662776814773,2.5308590778649893e-08,0.0011662523029372,-0.0652336552739143,0.0,0.0,0.0,-0.0173593200743198,60.0,18.487255096435547,0.0,-9.273887258132164e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,0.0001094567487598,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0001152633485617,299.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,8.513315697200596e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,0.0001152632685261,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0005467573646456,285.1099548339844,294.1499938964844,298.716064453125,294.9499206542969,299.3637084960937,298.7306823730469,286.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011662776814773,2.5308590778649893e-08,0.0011662523029372,-0.0652336552739143,0.0,0.0,0.0,-0.0173593200743198,60.0,18.487255096435547,0.0,-9.273887258132164e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0001092156089725,299.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0001150094249169,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,8.494560461258516e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0001150093448814,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0005455528735183,285.1141967773437,294.1499938964844,298.7074279785156,294.9498291015625,299.3569641113281,298.7222900390625,286.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637072311714,2.5008072057630684e-08,0.0011636822018772,-0.064451016485691,0.0,0.0,0.0,-0.0172103382647037,60.0,18.447235107421875,0.0,-9.233067288505481e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0001089094876078,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001146870563388,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,8.470750617561862e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001146869835793,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0005440237582661,285.11846923828125,294.1499938964844,298.6987609863281,294.94976806640625,299.3502197265625,298.7138671875,286.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604457395151,2.462657100466005e-08,0.0011604210594668,-0.0634573176503181,0.0,0.0,0.0,-0.0170212164521217,60.0,18.40010452270508,0.0,-9.181377436107141e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0001080930669559,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0001138273291871,299.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,8.407251152675599e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0001138272491516,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0005399456131272,285.1269836425781,294.1499938964844,298.68121337890625,294.9496459960937,299.3367004394531,298.697021484375,286.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517475359141,2.3609146637681988e-08,0.0011517239036038,-0.0608063228428363,0.0,0.0,0.0,-0.0165168493986129,60.0,18.279884338378903,0.0,-9.044233451049877e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0001080930669559,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,0.0001138273291871,299.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,8.407251152675599e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,0.0001138272491516,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0005399456131272,285.1269836425781,294.1499938964844,298.68121337890625,294.9496459960937,299.3367004394531,298.697021484375,286.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517475359141,2.3609146637681988e-08,0.0011517239036038,-0.0608063228428363,0.0,0.0,0.0,-0.0165168493986129,60.0,18.279884338378903,0.0,-9.044233451049877e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
