time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968140,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001070366124622,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.000112714820716,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,8.325082308147103e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0001127147479564,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0005346684483811,285.1355285644531,294.1499938964844,298.6634216308594,294.9495849609375,299.3232421875,298.68017578125,286.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404908727854,2.2292626411513083e-08,0.0011404685210436,-0.057374145835638,0.0,0.0,0.0,-0.0158642027527093,60.0,18.127269744873047,0.0,-8.868301648590204e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0001070366124622,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.000112714820716,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,8.325082308147103e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0001127147479564,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0005346684483811,285.1355285644531,294.1499938964844,298.6634216308594,294.9495849609375,299.3232421875,298.68017578125,286.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404908727854,2.2292626411513083e-08,0.0011404685210436,-0.057374145835638,0.0,0.0,0.0,-0.0158642027527093,60.0,18.127269744873047,0.0,-8.868301648590204e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.000105727049231,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001113357866415,299.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,8.22322690510191e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0001113357138819,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0005281268968246,285.14404296875,294.1499938964844,298.6454162597656,294.9495849609375,299.3098449707031,298.6634216308594,286.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265382636338,2.0660731792077052e-08,0.0011265175417065,-0.053117036819458,0.0,0.0,0.0,-0.0150552187114954,60.0,17.937767028808594,0.0,-8.652619953863906e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.000105727049231,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001113357866415,299.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,8.22322690510191e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0001113357138819,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,0.0005281268968246,285.14404296875,294.1499938964844,298.6454162597656,294.9495849609375,299.3098449707031,298.6634216308594,286.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265382636338,2.0660731792077052e-08,0.0011265175417065,-0.053117036819458,0.0,0.0,0.0,-0.0150552187114954,60.0,17.937767028808594,0.0,-8.652619953863906e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0001042687144945,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001098000866477,299.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,8.109800546662882e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0001098000211641,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.000520842266269,285.1525573730469,294.1499938964844,298.6271667480469,294.9496765136719,299.2965393066406,298.64678955078125,286.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110003106296,1.8843495652731693e-08,0.0011109814513474,-0.0483731031417846,0.0,0.0,0.0,-0.0141543513163924,60.0,17.71927261352539,0.0,-8.415563002017734e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,0.0001042687144945,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0001098000866477,299.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,8.109800546662882e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0001098000211641,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.000520842266269,285.1525573730469,294.1499938964844,298.6271667480469,294.9496765136719,299.2965393066406,298.64678955078125,286.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110003106296,1.8843495652731693e-08,0.0011109814513474,-0.0483731031417846,0.0,0.0,0.0,-0.0141543513163924,60.0,17.71927261352539,0.0,-8.415563002017734e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.000103497877717,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,0.0001089883589884,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,8.04984665592201e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0001089882862288,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0005169918294996,285.1567687988281,294.1499938964844,298.61798095703125,294.9497375488281,299.2899169921875,298.6385498046875,286.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027856962755,1.7882966218962792e-08,0.0011027678847312,-0.0458643063902854,0.0,0.0,0.0,-0.0136781753972172,60.0,17.60104751586914,0.0,-8.29159105819599e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001027225080179,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0001081718583009,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,7.989539881236851e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0001081717928173,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0005131186917424,285.1609802246094,294.1499938964844,298.60870361328125,294.9498291015625,299.2833251953125,298.63037109375,286.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945238173007,1.6916803957656157e-08,0.0010945069370791,-0.043339941650629,0.0,0.0,0.0,-0.0131992101669311,60.0,17.479721069335938,0.0,-8.167818776882997e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0001012023494695,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0001065710530383,299.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.871304842410609e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001065709875547,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0005055252695456,285.1693725585937,294.1499938964844,298.59002685546875,294.9500427246094,299.27020263671875,298.6142272949219,286.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783261386677,1.502261071095745e-08,0.0010783111210912,-0.038388505578041,0.0,0.0,0.0,-0.0122601827606558,60.0,17.234725952148438,0.0,-7.927857126333039e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0001012023494695,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0001065710530383,299.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,7.871304842410609e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001065709875547,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0005055252695456,285.1693725585937,294.1499938964844,298.59002685546875,294.9500427246094,299.27020263671875,298.6142272949219,286.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783261386677,1.502261071095745e-08,0.0010783111210912,-0.038388505578041,0.0,0.0,0.0,-0.0122601827606558,60.0,17.234725952148438,0.0,-7.927857126333039e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.974838030757384e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001050399514497,299.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,7.758218271192163e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0001050398859661,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0004982624086551,285.1777038574219,294.1499938964844,298.5711364746094,294.9503173828125,299.25714111328125,298.59832763671875,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628331219777,1.3210925686735209e-08,0.0010628199670463,-0.0336501523852348,0.0,0.0,0.0,-0.0113620553165674,60.0,16.991640090942383,0.0,-7.701690662997862e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.974838030757384e-05,299.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0001050399514497,299.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,7.758218271192163e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0001050398859661,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0004982624086551,285.1777038574219,294.1499938964844,298.5711364746094,294.9503173828125,299.25714111328125,298.59832763671875,286.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628331219777,1.3210925686735209e-08,0.0010628199670463,-0.0336501523852348,0.0,0.0,0.0,-0.0113620553165674,60.0,16.991640090942383,0.0,-7.701690662997862e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.845677413977684e-05,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.000103679827589,299.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,7.657759852008894e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0001036797621054,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0004918106133118,285.1860046386719,294.1499938964844,298.552001953125,294.95068359375,299.2441711425781,298.5827331542969,286.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490702698007,1.1601573923769593e-08,0.0010490586282685,-0.0294391047209501,0.0,0.0,0.0,-0.010564231313765,60.0,16.76444435119629,0.0,-7.503524557250786e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.845677413977684e-05,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.000103679827589,299.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,7.657759852008894e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0001036797621054,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0004918106133118,285.1860046386719,294.1499938964844,298.552001953125,294.95068359375,299.2441711425781,298.5827331542969,286.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490702698007,1.1601573923769593e-08,0.0010490586282685,-0.0294391047209501,0.0,0.0,0.0,-0.010564231313765,60.0,16.76444435119629,0.0,-7.503524557250786e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.729643352329732e-05,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0001024579323711,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,7.567511056549847e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0001024578668875,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0004860144981648,285.1942443847656,294.1499938964844,298.5326538085937,294.9511108398437,299.231201171875,298.56744384765625,286.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367059148848,1.0155802421252249e-08,0.0010366956703364,-0.0256547629833221,0.0,0.0,0.0,-0.0098474994301795,60.0,16.552162170410156,0.0,-7.327700757286949e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.729643352329732e-05,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,0.0001024579323711,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,7.567511056549847e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0001024578668875,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,0.0004860144981648,285.1942443847656,294.1499938964844,298.5326538085937,294.9511108398437,299.231201171875,298.56744384765625,286.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367059148848,1.0155802421252249e-08,0.0010366956703364,-0.0256547629833221,0.0,0.0,0.0,-0.0098474994301795,60.0,16.552162170410156,0.0,-7.327700757286949e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,9.678792412159964e-05,299.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001019224437186,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,7.527959678554907e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.000101922378235,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004834744031541,285.1983642578125,294.1499938964844,298.5229187011719,294.95135498046875,299.2247314453125,298.55987548828125,286.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031287596561,9.522207911061288e-09,0.0010312781669199,-0.0239959619939327,0.0,0.0,0.0,-0.0095334006473422,60.0,16.455320358276367,0.0,-7.251303912880759e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,9.631938155507667e-05,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0001014290392049,299.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.491517317248508e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,0.0001014289809972,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0004811339313164,285.2024841308594,294.1499938964844,298.5130920410156,294.9515991210937,299.21826171875,298.5523681640625,286.4093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262950090691,8.938410900327654e-09,0.0010262860450893,-0.0224673617631196,0.0,0.0,0.0,-0.0092439865693449,60.0,16.363927841186523,0.0,-7.181265715416886e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.550688992021604e-05,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0001005734520731,299.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,7.428323442582041e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001005733938654,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.000477075431263,285.210693359375,294.1499938964844,298.49334716796875,294.9521789550781,299.205322265625,298.5375061035156,286.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176360374316,7.926075795694487e-09,0.0010176281211897,-0.0198163259774446,0.0,0.0,0.0,-0.0087421210482716,60.0,16.19763946533203,0.0,-7.060619822141234e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.550688992021604e-05,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,0.0001005734520731,299.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,7.428323442582041e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001005733938654,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,0.000477075431263,285.210693359375,294.1499938964844,298.49334716796875,294.9521789550781,299.205322265625,298.5375061035156,286.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176360374316,7.926075795694487e-09,0.0010176281211897,-0.0198163259774446,0.0,0.0,0.0,-0.0087421210482716,60.0,16.19763946533203,0.0,-7.060619822141234e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.48406959651038e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.987191151594744e-05,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,7.376508438028395e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.987185330828652e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0004737476701848,285.21893310546875,294.1499938964844,298.4733581542969,294.9527893066406,299.1923522949219,298.5227966308594,286.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105363326147,7.096017551333489e-09,0.00101052923128,-0.0176423173397779,0.0,0.0,0.0,-0.0083306208252906,60.0,16.0534610748291,0.0,-6.962459053738712e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,9.48406959651038e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,9.987191151594744e-05,299.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,7.376508438028395e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.987185330828652e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.0004737476701848,285.21893310546875,294.1499938964844,298.4733581542969,294.9527893066406,299.1923522949219,298.5227966308594,286.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105363326147,7.096017551333489e-09,0.00101052923128,-0.0176423173397779,0.0,0.0,0.0,-0.0083306208252906,60.0,16.0534610748291,0.0,-6.962459053738712e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.436973778065294e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.937596769304946e-05,299.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,7.33987835701555e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,9.937591676134616e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,0.0004713951493613,285.2271423339844,294.1499938964844,298.45318603515625,294.9535217285156,299.1793212890625,298.508056640625,286.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055180173367,6.509218053452059e-09,0.0010055114980787,-0.0161052774637937,0.0,0.0,0.0,-0.0080397184938192,60.0,15.935084342956545,0.0,-6.893479564951124e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.436973778065294e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.937596769304946e-05,299.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,7.33987835701555e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742553710937,0.0,0.0,9.937591676134616e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,0.0004713951493613,285.2271423339844,294.1499938964844,298.45318603515625,294.9535217285156,299.1793212890625,298.508056640625,286.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055180173367,6.509218053452059e-09,0.0010055114980787,-0.0161052774637937,0.0,0.0,0.0,-0.0080397184938192,60.0,15.935084342956545,0.0,-6.893479564951124e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.40811660257168e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.907208732329308e-05,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.317433482967317e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.907202911563218e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0004699536948464,285.23541259765625,294.1499938964844,298.43280029296875,294.95428466796875,299.16619873046875,298.49298095703125,286.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024429066106,6.149651898823549e-09,0.0010024367365986,-0.0151633871719241,0.0,0.0,0.0,-0.0078614652156829,60.0,15.842723846435549,0.0,-6.851382039485543e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.40811660257168e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.907208732329308e-05,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,7.317433482967317e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.907202911563218e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0004699536948464,285.23541259765625,294.1499938964844,298.43280029296875,294.95428466796875,299.16619873046875,298.49298095703125,286.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024429066106,6.149651898823549e-09,0.0010024367365986,-0.0151633871719241,0.0,0.0,0.0,-0.0078614652156829,60.0,15.842723846435549,0.0,-6.851382039485543e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.401532588526608e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.900274744722992e-05,299.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,7.312311936402693e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.900269651552662e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0004696247924584,285.23956298828125,294.1499938964844,298.4225158691406,294.9547119140625,299.1596069335937,298.485107421875,286.467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001741271466,6.06760686139296e-09,0.0010017352178692,-0.0149484621360898,0.0,0.0,0.0,-0.0078207924962043,60.0,15.808231353759766,0.0,-6.841793975809196e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,9.39843084779568e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,9.897009294945748e-05,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,7.309899956453592e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,9.897003474179657e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,0.0004694698727689,285.24371337890625,294.1499938964844,298.4122009277344,294.9551696777344,299.1529541015625,298.47705078125,286.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014108847826,6.028952892478401e-09,0.0010014048311859,-0.0148472040891647,0.0,0.0,0.0,-0.0078016305342316,60.0,15.779321670532228,0.0,-6.837279187266176e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.402776777278632e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.901585144689308e-05,299.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,7.31327963876538e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.901580051518975e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0004696869873441,285.2520751953125,294.1499938964844,298.39141845703125,294.9560852050781,299.1395874023437,298.46014404296875,286.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018720058724,6.0830722681259886e-09,0.0010018659522756,-0.0149889765307307,0.0,0.0,0.0,-0.007828451693058,60.0,15.738130569458008,0.0,-6.843600885986234e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.402776777278632e-05,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,9.901585144689308e-05,299.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,7.31327963876538e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.901580051518975e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0004696869873441,285.2520751953125,294.1499938964844,298.39141845703125,294.9560852050781,299.1395874023437,298.46014404296875,286.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018720058724,6.0830722681259886e-09,0.0010018659522756,-0.0149889765307307,0.0,0.0,0.0,-0.007828451693058,60.0,15.738130569458008,0.0,-6.843600885986234e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.416553075425328e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,9.916092676576228e-05,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,7.323994941543788e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.916087583405896e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0004703751765191,285.260498046875,294.1499938964844,298.37042236328125,294.95709228515625,299.1260681152344,298.4419250488281,286.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033395374193,6.254687878737286e-09,0.0010033333674073,-0.0154385371133685,0.0,0.0,0.0,-0.0079135280102491,60.0,15.71601390838623,0.0,-6.863666612844099e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.416553075425328e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,9.916092676576228e-05,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,7.323994941543788e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.916087583405896e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0004703751765191,285.260498046875,294.1499938964844,298.37042236328125,294.95709228515625,299.1260681152344,298.4419250488281,286.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033395374193,6.254687878737286e-09,0.0010033333674073,-0.0154385371133685,0.0,0.0,0.0,-0.0079135280102491,60.0,15.71601390838623,0.0,-6.863666612844099e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.433535888092592e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.933976252796128e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.337203714996576e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,9.933971159625798e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0004712234949693,285.2690124511719,294.1499938964844,298.3492126464844,294.95819091796875,299.1123962402344,298.4225158691406,286.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051495628431,6.466251534220646e-09,0.0010051430435851,-0.0159927289932966,0.0,0.0,0.0,-0.0080184135586023,60.0,15.705312728881836,0.0,-6.888442527497318e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,9.433535888092592e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.933976252796128e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,7.337203714996576e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,9.933971159625798e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0004712234949693,285.2690124511719,294.1499938964844,298.3492126464844,294.95819091796875,299.1123962402344,298.4225158691406,286.51171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051495628431,6.466251534220646e-09,0.0010051430435851,-0.0159927289932966,0.0,0.0,0.0,-0.0080184135586023,60.0,15.705312728881836,0.0,-6.888442527497318e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,9.44752464420162e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,9.948706428986044e-05,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.348083454417065e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,9.948701335815711e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0004719222488347,285.277587890625,294.1499938964844,298.3278503417969,294.9593505859375,299.0985412597656,298.40216064453125,286.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066400282084,6.640509031541342e-09,0.0010066333925351,-0.016449186950922,0.0,0.0,0.0,-0.0081048011779785,60.0,15.697306632995604,0.0,-6.908883420919666e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,9.44752464420162e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,9.948706428986044e-05,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.348083454417065e-05,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,9.948701335815711e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,0.0004719222488347,285.277587890625,294.1499938964844,298.3278503417969,294.9593505859375,299.0985412597656,298.40216064453125,286.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066400282084,6.640509031541342e-09,0.0010066333925351,-0.016449186950922,0.0,0.0,0.0,-0.0081048011779785,60.0,15.697306632995604,0.0,-6.908883420919666e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.452767699258402e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,9.954228153219448e-05,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,7.352161628659815e-05,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,9.954223060049117e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0004721841833088,285.2818908691406,294.1499938964844,298.31707763671875,294.9599304199219,299.0915832519531,298.3916931152344,286.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007198006846,6.705824784347669e-09,0.0010071912547573,-0.0166202764958143,0.0,0.0,0.0,-0.0081371776759624,60.0,15.692590713500977,0.0,-6.916553019209459e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,9.45719366427511e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,9.958888404071332e-05,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,7.355603884207085e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.958883310901e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.000472405256005,285.28619384765625,294.1499938964844,298.3062744140625,294.9605712890625,299.0845642089844,298.381103515625,286.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076692560687,6.7609526865908265e-09,0.0010076625039801,-0.0167646780610084,0.0,0.0,0.0,-0.0081645064055919,60.0,15.687178611755373,0.0,-6.923030326788648e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.464314643992112e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.966387005988508e-05,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,7.36114161554724e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.96638191281818e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004727609630208,285.2948913574219,294.1499938964844,298.28448486328125,294.9618835449219,299.0704040527344,298.35968017578125,286.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428633213,6.849646627671291e-09,0.001008421764709,-0.0169969983398914,0.0,0.0,0.0,-0.008208479732275,60.0,15.674609184265137,0.0,-6.933456120350456e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
