time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970480,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.464314643992112e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.966387005988508e-05,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,7.36114161554724e-05,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,9.96638191281818e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004727609630208,285.2948913574219,294.1499938964844,298.28448486328125,294.9618835449219,299.0704040527344,298.35968017578125,286.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008428633213,6.849646627671291e-09,0.001008421764709,-0.0169969983398914,0.0,0.0,0.0,-0.008208479732275,60.0,15.674609184265137,0.0,-6.933456120350456e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.470063378103076e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.97244133031927e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,7.365613419096917e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.97243623714894e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004730481887236,285.3036499023437,294.1499938964844,298.2625427246094,294.9632873535156,299.0560913085937,298.3379211425781,286.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090406285598,6.921254236402774e-09,0.0010090337600558,-0.0171845629811286,0.0,0.0,0.0,-0.0082439770922064,60.0,15.660429954528809,0.0,-6.941879604482892e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.470063378103076e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,9.97244133031927e-05,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,7.365613419096917e-05,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.97243623714894e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004730481887236,285.3036499023437,294.1499938964844,298.2625427246094,294.9632873535156,299.0560913085937,298.3379211425781,286.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090406285598,6.921254236402774e-09,0.0010090337600558,-0.0171845629811286,0.0,0.0,0.0,-0.0082439770922064,60.0,15.660429954528809,0.0,-6.941879604482892e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.475978731643409e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.978669550037012e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,7.370214007096365e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,9.978664456866682e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0004733436508104,285.3124389648437,294.1499938964844,298.2403869628906,294.9647521972656,299.0416564941406,298.3158569335937,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096705518662,6.9949224190679615e-09,0.0010096635669469,-0.0173775237053632,0.0,0.0,0.0,-0.0082804970443248,60.0,15.64618968963623,0.0,-6.95055106803011e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.475978731643409e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.978669550037012e-05,299.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,7.370214007096365e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,9.978664456866682e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0004733436508104,285.3124389648437,294.1499938964844,298.2403869628906,294.9647521972656,299.0416564941406,298.3158569335937,286.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096705518662,6.9949224190679615e-09,0.0010096635669469,-0.0173775237053632,0.0,0.0,0.0,-0.0082804970443248,60.0,15.64618968963623,0.0,-6.95055106803011e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.483507892582566e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,9.986598161049189e-05,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,7.37606969778426e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,9.986593067878856e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0004737197596114,285.3213195800781,294.1499938964844,298.21807861328125,294.96630859375,299.0270690917969,298.2934875488281,286.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104725370183,7.088706954760937e-09,0.0010104654356837,-0.0176231693476438,0.0,0.0,0.0,-0.0083269895985722,60.0,15.633724212646484,0.0,-6.961597875942972e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.483507892582566e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479553222656,0.0,0.0,9.986598161049189e-05,299.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,7.37606969778426e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,9.986593067878856e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,0.0004737197596114,285.3213195800781,294.1499938964844,298.21807861328125,294.96630859375,299.0270690917969,298.2934875488281,286.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104725370183,7.088706954760937e-09,0.0010104654356837,-0.0176231693476438,0.0,0.0,0.0,-0.0083269895985722,60.0,15.633724212646484,0.0,-6.961597875942972e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,9.488191426498815e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,9.991530532715842e-05,299.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,7.379712769761682e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,9.991525439545512e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0004739537253044,285.3257751464844,294.1499938964844,298.20684814453125,294.96710205078125,299.01971435546875,298.2821655273437,286.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109721915796,7.1470505069726195e-09,0.0010109649738296,-0.0177759863436222,0.0,0.0,0.0,-0.0083559164777398,60.0,15.62869930267334,0.0,-6.968474508539657e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,9.49371315073222e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.997344750445336e-05,299.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,7.384007767541334e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.997340384870768e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0004742295714095,285.3302307128906,294.1499938964844,298.195556640625,294.9679260253906,299.0122985839844,298.270751953125,286.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115604382008,7.215836372864713e-09,0.0010115532204508,-0.0179561525583267,0.0,0.0,0.0,-0.0083900168538093,60.0,15.624741554260254,0.0,-6.97658677495383e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.507762297289446e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0001001213968265,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.394934073090553e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0001001213458948,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0004749313520733,285.3392028808594,294.1499938964844,298.1728820800781,294.9696350097656,298.9974060058594,298.2475891113281,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130561422556,7.390851486377414e-09,0.0010130488080903,-0.0184145513921976,0.0,0.0,0.0,-0.0084767742082476,60.0,15.620413780212402,0.0,-6.997247226081528e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.507762297289446e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,0.0001001213968265,299.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.394934073090553e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0001001213458948,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0004749313520733,285.3392028808594,294.1499938964844,298.1728820800781,294.9696350097656,298.9974060058594,298.2475891113281,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130561422556,7.390851486377414e-09,0.0010130488080903,-0.0184145513921976,0.0,0.0,0.0,-0.0084767742082476,60.0,15.620413780212402,0.0,-6.997247226081528e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,9.52703776420094e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0001003243742161,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,7.409926183754578e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0001003243232844,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0004758942232001,285.3482666015625,294.1499938964844,298.1499938964844,294.971435546875,298.9822998046875,298.2234191894531,286.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151095921173,7.630982956641219e-09,0.0010151019087061,-0.019043480977416,0.0,0.0,0.0,-0.0085958167910575,60.0,15.62141227722168,0.0,-7.025644777058916e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,9.52703776420094e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,0.0001003243742161,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,7.409926183754578e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0001003243232844,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0004758942232001,285.3482666015625,294.1499938964844,298.1499938964844,294.971435546875,298.9822998046875,298.2234191894531,286.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151095921173,7.630982956641219e-09,0.0010151019087061,-0.019043480977416,0.0,0.0,0.0,-0.0085958167910575,60.0,15.62141227722168,0.0,-7.025644777058916e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.55381547100842e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,0.0001006063539534,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,7.430752884829417e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001006063030217,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.0004772318352479,285.3573608398437,294.1499938964844,298.1086730957031,294.9613952636719,298.9667358398437,298.1947326660156,286.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179625824093,7.964587211972685e-09,0.0010179546661674,-0.0199171900749206,0.0,0.0,0.0,-0.0087611991912126,60.0,15.620763778686523,0.0,-7.065191454103116e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,9.55381547100842e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,0.0001006063539534,299.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,7.430752884829417e-05,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,0.0001006063030217,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.0004772318352479,285.3573608398437,294.1499938964844,298.1086730957031,294.9613952636719,298.9667358398437,298.1947326660156,286.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179625824093,7.964587211972685e-09,0.0010179546661674,-0.0199171900749206,0.0,0.0,0.0,-0.0087611991912126,60.0,15.620763778686523,0.0,-7.065191454103116e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.58979144343175e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001009851985145,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.458734762622043e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0001009851475828,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0004790289094671,285.3665771484375,294.1499938964844,298.03228759765625,294.9286193847656,298.9501647949219,298.15313720703125,286.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217953240498,8.412800234225415e-09,0.0010217869421467,-0.0210909862071275,0.0,0.0,0.0,-0.0089833959937095,60.0,15.60114574432373,0.0,-7.118498501768046e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,9.58979144343175e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.0001009851985145,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.458734762622043e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0001009851475828,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0004790289094671,285.3665771484375,294.1499938964844,298.03228759765625,294.9286193847656,298.9501647949219,298.15313720703125,286.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217953240498,8.412800234225415e-09,0.0010217869421467,-0.0210909862071275,0.0,0.0,0.0,-0.0089833959937095,60.0,15.60114574432373,0.0,-7.118498501768046e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,9.611514542484656e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,0.0001012139473459,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,7.475630263797939e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001012139036902,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0004801140166819,285.3712158203125,294.1499938964844,297.98175048828125,294.9041748046875,298.9412536621094,298.1248474121094,286.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024110824801,8.683440633205919e-09,0.0010241020936518,-0.0217997077852487,0.0,0.0,0.0,-0.0091175688430666,60.0,15.581932067871094,0.0,-7.150783432052776e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,9.635877358959988e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001014705048874,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,7.494579040212557e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,0.0001014704612316,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,0.0004813310224562,285.3758544921875,294.1499938964844,297.92340087890625,294.8746337890625,298.9318542480469,298.09063720703125,286.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267064208164,8.986978272673696e-09,0.0010266974568367,-0.0225945394486188,0.0,0.0,0.0,-0.0092680444940924,60.0,15.556495666503906,0.0,-7.187079376080875e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,9.692865569377318e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.0001020706185954,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,7.538903446402401e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.0001020705676637,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.000484177697217,285.38525390625,294.1499938964844,297.7846069335937,294.8009338378906,298.91131591796875,298.0021057128906,286.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327768977731,9.696988989560396e-09,0.0010327672353014,-0.0244535766541957,0.0,0.0,0.0,-0.0096200192347168,60.0,15.487629890441896,0.0,-7.2723388200302e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,9.692865569377318e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.0001020706185954,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,7.538903446402401e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,0.0001020705676637,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,0.000484177697217,285.38525390625,294.1499938964844,297.7846069335937,294.8009338378906,298.91131591796875,298.0021057128906,286.6688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327768977731,9.696988989560396e-09,0.0010327672353014,-0.0244535766541957,0.0,0.0,0.0,-0.0096200192347168,60.0,15.487629890441896,0.0,-7.2723388200302e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.76115625235252e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001027897524181,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,7.59201793698594e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0001027897014864,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0004875889862887,285.3947448730469,294.1499938964844,297.6184387207031,294.7089233398437,298.8880920410156,297.8838806152344,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040052738972,1.0547831053031588e-08,0.0010400421451777,-0.026681026443839,0.0,0.0,0.0,-0.0100418161600828,60.0,15.396098136901855,0.0,-7.375171406920344e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.76115625235252e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001027897524181,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,7.59201793698594e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0001027897014864,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0004875889862887,285.3947448730469,294.1499938964844,297.6184387207031,294.7089233398437,298.8880920410156,297.8838806152344,286.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040052738972,1.0547831053031588e-08,0.0010400421451777,-0.026681026443839,0.0,0.0,0.0,-0.0100418161600828,60.0,15.396098136901855,0.0,-7.375171406920344e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,9.841415885603055e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001036349203786,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,7.654442015336826e-05,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0001036348767229,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0004915980971418,285.4043884277344,294.1499938964844,297.4274597167969,294.60009765625,298.86163330078125,297.7328186035156,286.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486037936061,1.1547804490419368e-08,0.0010485922684893,-0.0292983893305063,0.0,0.0,0.0,-0.0105375424027442,60.0,15.283336639404297,0.0,-7.496949194774062e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165588378906,0.0,0.0,9.841415885603055e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001036349203786,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,7.654442015336826e-05,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0001036348767229,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0004915980971418,285.4043884277344,294.1499938964844,297.4274597167969,294.60009765625,298.86163330078125,297.7328186035156,286.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486037936061,1.1547804490419368e-08,0.0010485922684893,-0.0292983893305063,0.0,0.0,0.0,-0.0105375424027442,60.0,15.283336639404297,0.0,-7.496949194774062e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,9.935435809893534e-05,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.000104624996311,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,7.727569027338177e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0001046249453793,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0004962945822626,285.41412353515625,294.1499938964844,297.2142028808594,294.47589111328125,298.8315124511719,297.548828125,286.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586209828034,1.2719237219016577e-08,0.001058608177118,-0.0323637798428535,0.0,0.0,0.0,-0.0111182676628232,60.0,15.152551651000977,0.0,-7.640873889158686e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,9.935435809893534e-05,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.000104624996311,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,7.727569027338177e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244323730469,0.0,0.0,0.0001046249453793,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0004962945822626,285.41412353515625,294.1499938964844,297.2142028808594,294.47589111328125,298.8315124511719,297.548828125,286.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586209828034,1.2719237219016577e-08,0.001058608177118,-0.0323637798428535,0.0,0.0,0.0,-0.0111182676628232,60.0,15.152551651000977,0.0,-7.640873889158686e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,9.987675730371848e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0001051751096383,299.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,7.7681994298473e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0001051750587066,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,0.000498904089909,285.4190673828125,294.1499938964844,297.1000366210937,294.40850830078125,298.815185546875,297.4474182128906,286.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064185751602,1.337012367486068e-08,0.00106417236384,-0.0340666286647319,0.0,0.0,0.0,-0.0114409327507019,60.0,15.082873344421388,0.0,-7.721434513996428e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.0,0.0,0.0001004388686851,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316955566406,0.0,0.0,0.0001057670378941,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307189941406,0.0,0.0,7.811919203959405e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,0.0001057669942383,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0005017119692638,285.42401123046875,294.1499938964844,296.98126220703125,294.3378295898437,298.7976989746094,297.3353576660156,286.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701791616156,1.4070499432250472e-08,0.001070165191777,-0.0358986184000968,0.0,0.0,0.0,-0.0117881586775183,60.0,15.007905960083008,0.0,-7.8085903965075e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.0001014179651974,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0001067980774678,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,7.888071559136733e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.000106798033812,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0005066027515567,285.43408203125,294.1499938964844,296.7311706542969,294.1873779296875,298.7592163085937,297.093017578125,286.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806079953908,1.5290430255276988e-08,0.0010805927449837,-0.039088774472475,0.0,0.0,0.0,-0.0123929101973772,60.0,14.832059860229492,0.0,-7.961569536973911e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.0001014179651974,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,0.0001067980774678,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,7.888071559136733e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.000106798033812,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0005066027515567,285.43408203125,294.1499938964844,296.7311706542969,294.1873779296875,298.7592163085937,297.093017578125,286.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806079953908,1.5290430255276988e-08,0.0010805927449837,-0.039088774472475,0.0,0.0,0.0,-0.0123929101973772,60.0,14.832059860229492,0.0,-7.961569536973911e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,0.0001022176802507,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.000107640211354,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,7.950271537993103e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0001076401676982,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0005105974851176,285.4442443847656,294.1499938964844,296.46649169921875,294.02606201171875,298.7163391113281,296.8309326171875,286.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891309939324,1.6286858084413325e-08,0.0010891146957874,-0.041693590581417,0.0,0.0,0.0,-0.0128868902102112,60.0,14.615137100219728,0.0,-8.087619818297753e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,0.0001022176802507,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.000107640211354,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,7.950271537993103e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0001076401676982,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517150878906,0.0,0.0,0.0005105974851176,285.4442443847656,294.1499938964844,296.46649169921875,294.02606201171875,298.7163391113281,296.8309326171875,286.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891309939324,1.6286858084413325e-08,0.0010891146957874,-0.041693590581417,0.0,0.0,0.0,-0.0128868902102112,60.0,14.615137100219728,0.0,-8.087619818297753e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0001028752740239,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.0001083326933439,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,8.001417882042006e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0001083326496882,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.0005138823180459,285.4545288085937,294.1499938964844,296.1897888183594,293.85546875,298.6683959960937,296.5541381835937,286.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096136868,1.7106213334727727e-08,0.001096119871363,-0.0438348948955535,0.0,0.0,0.0,-0.0132930744439363,60.0,14.355210304260254,0.0,-8.192011335950158e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0001028752740239,299.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.0001083326933439,299.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,8.001417882042006e-05,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0001083326496882,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.0005138823180459,285.4545288085937,294.1499938964844,296.1897888183594,293.85546875,298.6683959960937,296.5541381835937,286.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096136868,1.7106213334727727e-08,0.001096119871363,-0.0438348948955535,0.0,0.0,0.0,-0.0132930744439363,60.0,14.355210304260254,0.0,-8.192011335950158e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001034468514262,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,0.0001089345896616,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,8.045873983064666e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001089345460059,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0005167374620214,285.4649353027344,294.1499938964844,295.90362548828125,293.67724609375,298.6154479980469,296.2657470703125,286.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022291146218,1.7818390318780075e-08,0.0011022113030776,-0.0456956177949905,0.0,0.0,0.0,-0.0136461397632956,60.0,14.06065559387207,0.0,-8.283290497956841e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001034468514262,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,0.0001089345896616,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,8.045873983064666e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,0.0001089345460059,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0005167374620214,285.4649353027344,294.1499938964844,295.90362548828125,293.67724609375,298.6154479980469,296.2657470703125,286.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022291146218,1.7818390318780075e-08,0.0011022113030776,-0.0456956177949905,0.0,0.0,0.0,-0.0136461397632956,60.0,14.06065559387207,0.0,-8.283290497956841e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,0.00010367554205,299.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001091754093067,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,8.063660789048299e-05,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.000109175365651,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,0.0005178798455744,285.4701538085937,294.1499938964844,295.7577819824219,293.58575439453125,298.5874938964844,296.1192321777344,286.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046692961826,1.8103339272101948e-08,0.0011046511353924,-0.0464399755001068,0.0,0.0,0.0,-0.0137874176725745,60.0,13.903264999389648,0.0,-8.319953082036592e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,0.0001037949696183,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,0.0001093011742341,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,8.072949276538566e-05,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0001093011305783,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0005184764158912,285.47540283203125,294.1499938964844,295.6105651855469,293.4930114746094,298.55816650390625,295.9715270996094,286.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059375246986,1.825213225004063e-08,0.0011059192474931,-0.0468286387622356,0.0,0.0,0.0,-0.0138611597940325,60.0,13.734339714050291,0.0,-8.33912991993202e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
